[{"t":30.0,"tag":"start","building_tons":2274.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":0.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":79.0,"ch1.cond_sat":75.4,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":76.0,"ch1.echwt":56.3,"ch1.ecwt":70.2,"ch1.evap_dp":8.5,"ch1.evap_fs":true,"ch1.evap_p":76.2,"ch1.evap_sat":73.6,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":0.0,"ch1.lchwt":58.1,"ch1.lcwt":70.9,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":21.7,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":99.8,"ch1.oil_sump_p":78.2,"ch1.oil_sump_t":119.7,"ch1.op_code":7,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":0.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.0,"ch1.safety_code":0,"ch1.starts":0.0,"ch1.status":"Unit Starting","ch1.tons":0.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":2374.0,"ch1_chw_vlv.pos":50.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":false,"ch1_cw_flow":3563.0,"ch1_cw_vlv.pos":50.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":false,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":79.8,"ch2.cond_sat":75.9,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":76.0,"ch2.echwt":56.3,"ch2.ecwt":70.2,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":77.0,"ch2.evap_sat":74.1,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":74.4,"ch2.lcwt":74.9,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":79.0,"ch2.oil_sump_p":79.0,"ch2.oil_sump_t":119.7,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":23.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":38.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":79.8,"ch3.cond_sat":75.9,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":76.0,"ch3.echwt":56.3,"ch3.ecwt":70.2,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":77.0,"ch3.evap_sat":74.1,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":74.4,"ch3.lcwt":74.9,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":79.0,"ch3.oil_sump_p":79.0,"ch3.oil_sump_t":119.7,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":25.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":33.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":17.0,"ct1.fill_flow":3567.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":73.5,"ct1.level":13.0,"ct1.makeup":0.0,"ct1.out_flow":1211.0,"ct1.status":"auto|RUNNING|60.0|108.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":70.6,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":50.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":false,"ct1_fan_amps":100.0,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":50.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":false,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":50.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":false,"ct2.bypass_flow":17.0,"ct2.fill_flow":8.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":71.2,"ct2.level":11.5,"ct2.makeup":66.0,"ct2.out_flow":1211.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":69.98,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":50.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":false,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":50.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":false,"ct3.bypass_flow":17.0,"ct3.fill_flow":8.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":71.2,"ct3.level":11.5,"ct3.makeup":66.0,"ct3.out_flow":1211.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":69.98,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":50.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":false,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":50.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":false,"cw_flow":3634.0,"cwp1.flow":3634.0,"cwp1.freq":55.0,"cwp1.head":63.7,"cwp1.kw":64.8,"cwp1.status":"auto|RUNNING|55.0|114.6||30","cwp1_amps":114.57,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":72.06,"cws_actual":70.19,"cws_temp":70.08,"dcplr_flow":-2447.0,"east.ahu_flow":0.0,"east.dp":10.21,"east.flow":2678.0,"east.load":1251.0,"east.met":1011.0,"east.rwt":60.2,"east.valve":85.0,"east_chw_remote_dp":10.23,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2421.0,"pchwp1.flow":2424.0,"pchwp1.freq":55.0,"pchwp1.head":47.8,"pchwp1.kw":32.4,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.74,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":55.04,"pchws_actual":58.38,"pchws_temp":60.67,"plant_dp":33.22,"plant_kw":286.0,"plant_tons":0.0,"primary_flow":2424.0,"schw_dp":33.2,"schw_flow":4869.0,"schwp1.flow":2435.0,"schwp1.freq":57.0,"schwp1.head":87.1,"schwp1.kw":59.3,"schwp1.status":"auto|RUNNING|57.0|99.1||30","schwp1_amps":98.99,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2435.0,"schwp2.freq":57.0,"schwp2.head":87.1,"schwp2.kw":59.3,"schwp2.status":"auto|RUNNING|57.0|99.1||30","schwp2_amps":99.11,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.16,"schws_actual":51.16,"schws_temp":53.13,"secondary_flow":4869.0,"sim_clock":"Wed 2026-07-15 10:00","tes_charge":79.8,"tes_cold_temp":44.0,"tes_flow":-2446.0,"tes_ton_hours":2394.0,"tes_warm_temp":56.3,"tk1.charge":79.8,"tk1.flow":-815.0,"tk1.profile":"56.0,56.0,56.0,56.0,56.0,56.0,56.0,55.9,44.8,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":798.0,"tk1_bot_vlv.pos":50.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":false,"tk1_temp_01":56.0,"tk1_temp_02":56.0,"tk1_temp_03":44.01,"tk1_temp_04":44.0,"tk1_temp_05":44.0,"tk1_temp_06":44.0,"tk1_temp_07":44.0,"tk1_temp_08":44.0,"tk1_temp_09":44.0,"tk1_temp_10":44.0,"tk1_top_vlv.pos":50.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":false,"tk2.charge":79.8,"tk2.flow":-815.0,"tk2.profile":"56.0,56.0,56.0,56.0,56.0,56.0,56.0,55.9,44.8,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":798.0,"tk2_bot_vlv.pos":50.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":false,"tk2_temp_01":56.0,"tk2_temp_02":56.0,"tk2_temp_03":44.01,"tk2_temp_04":44.0,"tk2_temp_05":44.0,"tk2_temp_06":44.0,"tk2_temp_07":44.0,"tk2_temp_08":44.0,"tk2_temp_09":44.0,"tk2_temp_10":44.0,"tk2_top_vlv.pos":50.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":false,"tk3.charge":79.8,"tk3.flow":-815.0,"tk3.profile":"56.0,56.0,56.0,56.0,56.0,56.0,56.0,55.9,44.8,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":798.0,"tk3_bot_vlv.pos":50.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":false,"tk3_temp_01":56.0,"tk3_temp_02":56.0,"tk3_temp_03":44.01,"tk3_temp_04":44.0,"tk3_temp_05":44.0,"tk3_temp_06":44.0,"tk3_temp_07":44.0,"tk3_temp_08":44.0,"tk3_temp_09":44.0,"tk3_temp_10":44.0,"tk3_top_vlv.pos":50.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":false,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":10.21,"west.flow":2191.0,"west.load":1023.0,"west.met":827.0,"west.rwt":60.2,"west.valve":85.0,"west_chw_remote_dp":10.22},{"t":60.0,"tag":"start","building_tons":2274.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":0.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":77.2,"ch1.cond_sat":74.3,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":75.9,"ch1.echwt":56.6,"ch1.ecwt":70.4,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":74.7,"ch1.evap_sat":72.6,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":0.0,"ch1.lchwt":56.6,"ch1.lcwt":70.4,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":27.9,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":104.6,"ch1.oil_sump_p":76.7,"ch1.oil_sump_t":119.4,"ch1.op_code":7,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":0.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.0,"ch1.safety_code":0,"ch1.starts":0.0,"ch1.status":"Unit Starting","ch1.tons":0.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":2386.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3614.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":79.5,"ch2.cond_sat":75.7,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":76.0,"ch2.echwt":56.6,"ch2.ecwt":70.4,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":77.0,"ch2.evap_sat":74.1,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":73.3,"ch2.lcwt":74.6,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":79.0,"ch2.oil_sump_p":79.0,"ch2.oil_sump_t":119.4,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":28.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":35.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":79.5,"ch3.cond_sat":75.7,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":76.0,"ch3.echwt":56.6,"ch3.ecwt":70.4,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":77.0,"ch3.evap_sat":74.1,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":73.3,"ch3.lcwt":74.6,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":79.0,"ch3.oil_sump_p":79.0,"ch3.oil_sump_t":119.4,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":24.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":35.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":73.3,"ct1.level":13.6,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":71.45,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.29,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":70.6,"ct2.level":11.4,"ct2.makeup":98.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":69.86,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":70.6,"ct3.level":11.4,"ct3.makeup":98.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":69.86,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.04,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":70.7,"cws_actual":70.39,"cws_temp":70.3,"dcplr_flow":-2652.0,"east.ahu_flow":0.0,"east.dp":6.71,"east.flow":2797.0,"east.load":1251.0,"east.met":1070.0,"east.rwt":59.3,"east.valve":95.0,"east_chw_remote_dp":6.75,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2430.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.91,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.29,"pchws_actual":56.9,"pchws_temp":57.54,"plant_dp":31.81,"plant_kw":263.0,"plant_tons":0.0,"primary_flow":2432.0,"schw_dp":31.8,"schw_flow":5082.0,"schwp1.flow":2543.0,"schwp1.freq":57.0,"schwp1.head":84.7,"schwp1.kw":60.2,"schwp1.status":"auto|RUNNING|57.0|100.4||30","schwp1_amps":100.61,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2543.0,"schwp2.freq":57.0,"schwp2.head":84.7,"schwp2.kw":60.2,"schwp2.status":"auto|RUNNING|57.0|100.4||30","schwp2_amps":100.42,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.44,"schws_actual":50.17,"schws_temp":50.68,"secondary_flow":5086.0,"sim_clock":"Wed 2026-07-15 10:01","tes_charge":79.5,"tes_cold_temp":44.0,"tes_flow":-2653.0,"tes_ton_hours":2382.0,"tes_warm_temp":56.57,"tk1.charge":79.5,"tk1.flow":-884.0,"tk1.profile":"56.1,56.0,56.0,56.0,56.0,56.0,56.0,55.9,46.3,44.2,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":794.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.0,"tk1_temp_02":56.0,"tk1_temp_03":44.13,"tk1_temp_04":44.0,"tk1_temp_05":44.0,"tk1_temp_06":44.0,"tk1_temp_07":44.0,"tk1_temp_08":44.0,"tk1_temp_09":44.0,"tk1_temp_10":44.0,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":79.5,"tk2.flow":-884.0,"tk2.profile":"56.1,56.0,56.0,56.0,56.0,56.0,56.0,55.9,46.3,44.2,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":794.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.0,"tk2_temp_02":56.0,"tk2_temp_03":44.13,"tk2_temp_04":44.0,"tk2_temp_05":44.0,"tk2_temp_06":44.0,"tk2_temp_07":44.0,"tk2_temp_08":44.0,"tk2_temp_09":44.0,"tk2_temp_10":44.0,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":79.5,"tk3.flow":-884.0,"tk3.profile":"56.1,56.0,56.0,56.0,56.0,56.0,56.0,55.9,46.3,44.2,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":794.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.0,"tk3_temp_02":56.0,"tk3_temp_03":44.13,"tk3_temp_04":44.0,"tk3_temp_05":44.0,"tk3_temp_06":44.0,"tk3_temp_07":44.0,"tk3_temp_08":44.0,"tk3_temp_09":44.0,"tk3_temp_10":44.0,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":6.71,"west.flow":2288.0,"west.load":1023.0,"west.met":875.0,"west.rwt":59.3,"west.valve":95.0,"west_chw_remote_dp":6.68},{"t":90.0,"tag":"start","building_tons":2275.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":30.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":73.3,"ch1.cond_sat":71.7,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":78.0,"ch1.echwt":56.8,"ch1.ecwt":70.5,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":57.0,"ch1.evap_sat":59.8,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":22.0,"ch1.kw_per_ton":0.264,"ch1.kwh":0.0,"ch1.lchwt":56.2,"ch1.lcwt":70.9,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":40.5,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":99.4,"ch1.oil_sump_p":59.0,"ch1.oil_sump_t":119.6,"ch1.op_code":7,"ch1.panel_switch_run":true,"ch1.pct_fla":3.0,"ch1.prv":0.0,"ch1.ref_level":15.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.0,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Starting","ch1.tons":84.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":25.2,"ch1.warning_code":0,"ch1_chw_flow":2386.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":79.2,"ch2.cond_sat":75.5,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":76.0,"ch2.echwt":56.8,"ch2.ecwt":70.5,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":76.9,"ch2.evap_sat":74.1,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":72.4,"ch2.lcwt":74.4,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":78.9,"ch2.oil_sump_p":78.9,"ch2.oil_sump_t":119.0,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":25.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":37.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":79.2,"ch3.cond_sat":75.5,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":76.0,"ch3.echwt":56.8,"ch3.ecwt":70.5,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":76.9,"ch3.evap_sat":74.1,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":72.4,"ch3.lcwt":74.4,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":78.9,"ch3.oil_sump_p":78.9,"ch3.oil_sump_t":119.0,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":24.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":33.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":73.5,"ct1.level":13.7,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":72.03,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.31,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":71.1,"ct2.level":11.4,"ct2.makeup":89.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":69.78,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":71.1,"ct3.level":11.4,"ct3.makeup":89.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":69.78,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.04,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":70.69,"cws_actual":70.53,"cws_temp":70.46,"dcplr_flow":-2703.0,"east.ahu_flow":0.0,"east.dp":5.87,"east.flow":2825.0,"east.load":1251.0,"east.met":1084.0,"east.rwt":59.1,"east.valve":98.0,"east_chw_remote_dp":5.85,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2431.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.71,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.66,"pchws_actual":56.53,"pchws_temp":56.85,"plant_dp":31.47,"plant_kw":286.0,"plant_tons":84.0,"primary_flow":2432.0,"schw_dp":31.45,"schw_flow":5140.0,"schwp1.flow":2568.0,"schwp1.freq":57.0,"schwp1.head":84.2,"schwp1.kw":60.3,"schwp1.status":"auto|RUNNING|57.0|100.7||30","schwp1_amps":100.79,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2568.0,"schwp2.freq":57.0,"schwp2.head":84.2,"schwp2.kw":60.3,"schwp2.status":"auto|RUNNING|57.0|100.7||30","schwp2_amps":100.67,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.68,"schws_actual":49.94,"schws_temp":50.13,"secondary_flow":5136.0,"sim_clock":"Wed 2026-07-15 10:01","tes_charge":79.1,"tes_cold_temp":44.0,"tes_flow":-2704.0,"tes_ton_hours":2373.0,"tes_warm_temp":56.79,"tk1.charge":79.1,"tk1.flow":-901.0,"tk1.profile":"56.2,56.0,56.0,56.0,56.0,56.0,56.0,55.9,47.7,44.6,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":791.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.01,"tk1_temp_02":56.0,"tk1_temp_03":44.36,"tk1_temp_04":44.0,"tk1_temp_05":44.0,"tk1_temp_06":44.0,"tk1_temp_07":44.0,"tk1_temp_08":44.0,"tk1_temp_09":44.0,"tk1_temp_10":44.0,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":79.1,"tk2.flow":-901.0,"tk2.profile":"56.2,56.0,56.0,56.0,56.0,56.0,56.0,55.9,47.7,44.6,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":791.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.01,"tk2_temp_02":56.0,"tk2_temp_03":44.36,"tk2_temp_04":44.0,"tk2_temp_05":44.0,"tk2_temp_06":44.0,"tk2_temp_07":44.0,"tk2_temp_08":44.0,"tk2_temp_09":44.0,"tk2_temp_10":44.0,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":79.1,"tk3.flow":-901.0,"tk3.profile":"56.2,56.0,56.0,56.0,56.0,56.0,56.0,55.9,47.7,44.6,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":791.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.01,"tk3_temp_02":56.0,"tk3_temp_03":44.36,"tk3_temp_04":44.0,"tk3_temp_05":44.0,"tk3_temp_06":44.0,"tk3_temp_07":44.0,"tk3_temp_08":44.0,"tk3_temp_09":44.0,"tk3_temp_10":44.0,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.87,"west.flow":2311.0,"west.load":1024.0,"west.met":887.0,"west.rwt":59.1,"west.valve":98.0,"west_chw_remote_dp":5.9},{"t":120.0,"tag":"start","building_tons":2275.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":29.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":73.7,"ch1.cond_sat":71.9,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":79.8,"ch1.echwt":57.0,"ch1.ecwt":70.7,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":51.7,"ch1.evap_sat":55.6,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":43.0,"ch1.kw_per_ton":0.196,"ch1.kwh":0.0,"ch1.lchwt":55.1,"ch1.lcwt":71.9,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":41.9,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":95.7,"ch1.oil_sump_p":53.7,"ch1.oil_sump_t":120.1,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":5.8,"ch1.prv":61.0,"ch1.ref_level":29.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.0,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":221.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":33.0,"ch1.warning_code":0,"ch1_chw_flow":2387.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":78.9,"ch2.cond_sat":75.3,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":75.9,"ch2.echwt":57.0,"ch2.ecwt":70.7,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":76.8,"ch2.evap_sat":74.0,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":71.5,"ch2.lcwt":74.2,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":78.8,"ch2.oil_sump_p":78.8,"ch2.oil_sump_t":118.8,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":24.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":31.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":78.9,"ch3.cond_sat":75.3,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":75.9,"ch3.echwt":57.0,"ch3.ecwt":70.7,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":76.8,"ch3.evap_sat":74.0,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":71.5,"ch3.lcwt":74.2,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":78.8,"ch3.oil_sump_p":78.8,"ch3.oil_sump_t":118.8,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":24.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":37.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":73.9,"ct1.level":13.8,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":72.53,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.05,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":72.0,"ct2.level":11.5,"ct2.makeup":78.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":69.76,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":72.0,"ct3.level":11.5,"ct3.makeup":78.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":69.76,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.01,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":71.45,"cws_actual":70.68,"cws_temp":70.61,"dcplr_flow":-2720.0,"east.ahu_flow":0.0,"east.dp":5.61,"east.flow":2833.0,"east.load":1251.0,"east.met":1106.0,"east.rwt":58.8,"east.valve":99.0,"east_chw_remote_dp":5.65,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2430.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.97,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.88,"pchws_actual":55.46,"pchws_temp":55.98,"plant_dp":31.36,"plant_kw":307.0,"plant_tons":221.0,"primary_flow":2432.0,"schw_dp":31.32,"schw_flow":5154.0,"schwp1.flow":2576.0,"schwp1.freq":57.0,"schwp1.head":84.0,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.84,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2576.0,"schwp2.freq":57.0,"schwp2.head":84.0,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.72,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.88,"schws_actual":49.41,"schws_temp":49.67,"secondary_flow":5152.0,"sim_clock":"Wed 2026-07-15 10:02","tes_charge":78.7,"tes_cold_temp":44.0,"tes_flow":-2719.0,"tes_ton_hours":2361.0,"tes_warm_temp":56.97,"tk1.charge":78.7,"tk1.flow":-906.0,"tk1.profile":"56.3,56.0,56.0,56.0,56.0,56.0,56.0,55.8,48.9,45.2,44.2,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":787.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.03,"tk1_temp_02":56.0,"tk1_temp_03":44.69,"tk1_temp_04":44.0,"tk1_temp_05":44.0,"tk1_temp_06":44.0,"tk1_temp_07":44.0,"tk1_temp_08":44.0,"tk1_temp_09":44.0,"tk1_temp_10":44.0,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":78.7,"tk2.flow":-906.0,"tk2.profile":"56.3,56.0,56.0,56.0,56.0,56.0,56.0,55.8,48.9,45.2,44.2,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":787.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.03,"tk2_temp_02":56.0,"tk2_temp_03":44.69,"tk2_temp_04":44.0,"tk2_temp_05":44.0,"tk2_temp_06":44.0,"tk2_temp_07":44.0,"tk2_temp_08":44.0,"tk2_temp_09":44.0,"tk2_temp_10":44.0,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":78.7,"tk3.flow":-906.0,"tk3.profile":"56.3,56.0,56.0,56.0,56.0,56.0,56.0,55.8,48.9,45.2,44.2,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":787.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.03,"tk3_temp_02":56.0,"tk3_temp_03":44.69,"tk3_temp_04":44.0,"tk3_temp_05":44.0,"tk3_temp_06":44.0,"tk3_temp_07":44.0,"tk3_temp_08":44.0,"tk3_temp_09":44.0,"tk3_temp_10":44.0,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.61,"west.flow":2318.0,"west.load":1024.0,"west.met":905.0,"west.rwt":58.8,"west.valve":99.0,"west_chw_remote_dp":5.56},{"t":150.0,"tag":"start","building_tons":2275.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":29.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":75.4,"ch1.cond_sat":73.1,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":81.7,"ch1.echwt":57.1,"ch1.ecwt":70.9,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":49.6,"ch1.evap_sat":53.8,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":75.0,"ch1.kw_per_ton":0.206,"ch1.kwh":1.0,"ch1.lchwt":53.8,"ch1.lcwt":73.0,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":93.6,"ch1.oil_sump_p":51.6,"ch1.oil_sump_t":120.6,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":10.2,"ch1.prv":100.0,"ch1.ref_level":37.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.0,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":365.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":33.0,"ch1.warning_code":0,"ch1_chw_flow":2385.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3615.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":78.5,"ch2.cond_sat":75.0,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":75.9,"ch2.echwt":57.1,"ch2.ecwt":70.9,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":76.6,"ch2.evap_sat":73.8,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":70.6,"ch2.lcwt":74.0,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":78.6,"ch2.oil_sump_p":78.6,"ch2.oil_sump_t":118.5,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":26.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":35.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":78.5,"ch3.cond_sat":75.0,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":75.9,"ch3.echwt":57.1,"ch3.ecwt":70.9,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":76.6,"ch3.evap_sat":73.8,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":70.6,"ch3.lcwt":74.0,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":78.6,"ch3.oil_sump_p":78.6,"ch3.oil_sump_t":118.5,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":21.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":32.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":74.4,"ct1.level":13.9,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":73.02,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.23,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":73.1,"ct2.level":11.5,"ct2.makeup":68.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":69.78,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":73.1,"ct3.level":11.5,"ct3.makeup":68.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":69.78,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.16,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":72.51,"cws_actual":70.86,"cws_temp":70.77,"dcplr_flow":-2724.0,"east.ahu_flow":0.0,"east.dp":5.52,"east.flow":2836.0,"east.load":1251.0,"east.met":1130.0,"east.rwt":58.4,"east.valve":100.0,"east_chw_remote_dp":5.55,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2429.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.84,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":57.03,"pchws_actual":54.17,"pchws_temp":54.79,"plant_dp":31.33,"plant_kw":339.0,"plant_tons":365.0,"primary_flow":2432.0,"schw_dp":31.3,"schw_flow":5155.0,"schwp1.flow":2578.0,"schwp1.freq":57.0,"schwp1.head":84.0,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.76,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2578.0,"schwp2.freq":57.0,"schwp2.head":84.0,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.85,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":57.04,"schws_actual":48.8,"schws_temp":49.09,"secondary_flow":5157.0,"sim_clock":"Wed 2026-07-15 10:02","tes_charge":78.3,"tes_cold_temp":44.0,"tes_flow":-2725.0,"tes_ton_hours":2349.0,"tes_warm_temp":57.1,"tk1.charge":78.3,"tk1.flow":-908.0,"tk1.profile":"56.4,56.1,56.0,56.0,56.0,56.0,56.0,55.8,49.9,45.8,44.4,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":783.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.05,"tk1_temp_02":56.0,"tk1_temp_03":45.08,"tk1_temp_04":44.0,"tk1_temp_05":44.0,"tk1_temp_06":44.0,"tk1_temp_07":44.0,"tk1_temp_08":44.0,"tk1_temp_09":44.0,"tk1_temp_10":44.0,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":78.3,"tk2.flow":-908.0,"tk2.profile":"56.4,56.1,56.0,56.0,56.0,56.0,56.0,55.8,49.9,45.8,44.4,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":783.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.05,"tk2_temp_02":56.0,"tk2_temp_03":45.08,"tk2_temp_04":44.0,"tk2_temp_05":44.0,"tk2_temp_06":44.0,"tk2_temp_07":44.0,"tk2_temp_08":44.0,"tk2_temp_09":44.0,"tk2_temp_10":44.0,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":78.3,"tk3.flow":-908.0,"tk3.profile":"56.4,56.1,56.0,56.0,56.0,56.0,56.0,55.8,49.9,45.8,44.4,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":783.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.05,"tk3_temp_02":56.0,"tk3_temp_03":45.08,"tk3_temp_04":44.0,"tk3_temp_05":44.0,"tk3_temp_06":44.0,"tk3_temp_07":44.0,"tk3_temp_08":44.0,"tk3_temp_09":44.0,"tk3_temp_10":44.0,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.52,"west.flow":2321.0,"west.load":1024.0,"west.met":925.0,"west.rwt":58.4,"west.valve":100.0,"west_chw_remote_dp":5.52},{"t":180.0,"tag":"start","building_tons":2275.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":28.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":77.4,"ch1.cond_sat":74.4,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":83.7,"ch1.echwt":57.2,"ch1.ecwt":71.1,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":47.8,"ch1.evap_sat":52.2,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":114.0,"ch1.kw_per_ton":0.224,"ch1.kwh":2.0,"ch1.lchwt":52.5,"ch1.lcwt":74.3,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":91.8,"ch1.oil_sump_p":49.8,"ch1.oil_sump_t":121.1,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":15.4,"ch1.prv":100.0,"ch1.ref_level":42.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.0,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":509.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":35.1,"ch1.warning_code":0,"ch1_chw_flow":2386.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3616.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":78.0,"ch2.cond_sat":74.8,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":75.9,"ch2.echwt":57.2,"ch2.ecwt":71.1,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":76.3,"ch2.evap_sat":73.7,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":69.8,"ch2.lcwt":73.8,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":78.3,"ch2.oil_sump_p":78.3,"ch2.oil_sump_t":118.2,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":23.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":34.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":78.0,"ch3.cond_sat":74.8,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":75.9,"ch3.echwt":57.2,"ch3.ecwt":71.1,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":76.3,"ch3.evap_sat":73.7,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":69.8,"ch3.lcwt":73.8,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":78.3,"ch3.oil_sump_p":78.3,"ch3.oil_sump_t":118.2,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":23.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":37.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":74.8,"ct1.level":14.0,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":73.5,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.18,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":74.3,"ct2.level":11.6,"ct2.makeup":60.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":69.84,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":74.3,"ct3.level":11.6,"ct3.makeup":60.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":69.84,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.01,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":73.67,"cws_actual":71.06,"cws_temp":70.96,"dcplr_flow":-2725.0,"east.ahu_flow":0.0,"east.dp":5.49,"east.flow":2837.0,"east.load":1251.0,"east.met":1155.0,"east.rwt":57.9,"east.valve":100.0,"east_chw_remote_dp":5.46,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2431.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.81,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":57.14,"pchws_actual":52.84,"pchws_temp":53.48,"plant_dp":31.31,"plant_kw":378.0,"plant_tons":509.0,"primary_flow":2432.0,"schw_dp":31.35,"schw_flow":5159.0,"schwp1.flow":2579.0,"schwp1.freq":57.0,"schwp1.head":83.9,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.95,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2579.0,"schwp2.freq":57.0,"schwp2.head":83.9,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.73,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":57.14,"schws_actual":48.17,"schws_temp":48.47,"secondary_flow":5159.0,"sim_clock":"Wed 2026-07-15 10:03","tes_charge":77.9,"tes_cold_temp":44.0,"tes_flow":-2727.0,"tes_ton_hours":2337.0,"tes_warm_temp":57.19,"tk1.charge":77.9,"tk1.flow":-909.0,"tk1.profile":"56.5,56.1,56.0,56.0,56.0,56.0,56.0,55.8,50.7,46.4,44.6,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":779.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.08,"tk1_temp_02":56.0,"tk1_temp_03":45.53,"tk1_temp_04":44.01,"tk1_temp_05":44.0,"tk1_temp_06":44.0,"tk1_temp_07":44.0,"tk1_temp_08":44.0,"tk1_temp_09":44.0,"tk1_temp_10":44.0,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":77.9,"tk2.flow":-909.0,"tk2.profile":"56.5,56.1,56.0,56.0,56.0,56.0,56.0,55.8,50.7,46.4,44.6,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":779.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.08,"tk2_temp_02":56.0,"tk2_temp_03":45.53,"tk2_temp_04":44.01,"tk2_temp_05":44.0,"tk2_temp_06":44.0,"tk2_temp_07":44.0,"tk2_temp_08":44.0,"tk2_temp_09":44.0,"tk2_temp_10":44.0,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":77.9,"tk3.flow":-909.0,"tk3.profile":"56.5,56.1,56.0,56.0,56.0,56.0,56.0,55.8,50.7,46.4,44.6,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":779.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.08,"tk3_temp_02":56.0,"tk3_temp_03":45.53,"tk3_temp_04":44.01,"tk3_temp_05":44.0,"tk3_temp_06":44.0,"tk3_temp_07":44.0,"tk3_temp_08":44.0,"tk3_temp_09":44.0,"tk3_temp_10":44.0,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.49,"west.flow":2321.0,"west.load":1024.0,"west.met":945.0,"west.rwt":57.9,"west.valve":100.0,"west_chw_remote_dp":5.53},{"t":210.0,"tag":"start","building_tons":2276.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":28.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":79.6,"ch1.cond_sat":75.7,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":85.8,"ch1.echwt":57.2,"ch1.ecwt":71.3,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":46.0,"ch1.evap_sat":50.6,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":161.0,"ch1.kw_per_ton":0.247,"ch1.kwh":3.0,"ch1.lchwt":51.1,"ch1.lcwt":75.5,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":90.0,"ch1.oil_sump_p":48.0,"ch1.oil_sump_t":121.6,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":21.8,"ch1.prv":100.0,"ch1.ref_level":45.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.0,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":653.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":39.4,"ch1.warning_code":0,"ch1_chw_flow":2386.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":77.5,"ch2.cond_sat":74.5,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":75.8,"ch2.echwt":57.2,"ch2.ecwt":71.3,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":76.0,"ch2.evap_sat":73.5,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":69.1,"ch2.lcwt":73.7,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":78.0,"ch2.oil_sump_p":78.0,"ch2.oil_sump_t":117.9,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":28.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":32.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":77.5,"ch3.cond_sat":74.5,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":75.8,"ch3.echwt":57.2,"ch3.ecwt":71.3,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":76.0,"ch3.evap_sat":73.5,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":69.1,"ch3.lcwt":73.7,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":78.0,"ch3.oil_sump_p":78.0,"ch3.oil_sump_t":117.9,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":25.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":34.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":75.4,"ct1.level":14.0,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":15.0,"ct1.vib_tripped":false,"ct1_basin_temp":73.99,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.5,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":75.5,"ct2.level":11.7,"ct2.makeup":52.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":69.93,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":75.5,"ct3.level":11.7,"ct3.makeup":52.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":69.93,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.07,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":74.88,"cws_actual":71.29,"cws_temp":71.18,"dcplr_flow":-2725.0,"east.ahu_flow":0.0,"east.dp":5.48,"east.flow":2838.0,"east.load":1252.0,"east.met":1180.0,"east.rwt":57.5,"east.valve":100.0,"east_chw_remote_dp":5.49,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2435.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.67,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":57.21,"pchws_actual":51.46,"pchws_temp":52.13,"plant_dp":31.31,"plant_kw":425.0,"plant_tons":653.0,"primary_flow":2432.0,"schw_dp":31.26,"schw_flow":5163.0,"schwp1.flow":2580.0,"schwp1.freq":57.0,"schwp1.head":83.9,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.79,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2580.0,"schwp2.freq":57.0,"schwp2.head":83.9,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.65,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":57.21,"schws_actual":47.52,"schws_temp":47.83,"secondary_flow":5160.0,"sim_clock":"Wed 2026-07-15 10:03","tes_charge":77.6,"tes_cold_temp":44.01,"tes_flow":-2727.0,"tes_ton_hours":2325.0,"tes_warm_temp":57.23,"tk1.charge":77.6,"tk1.flow":-909.0,"tk1.profile":"56.6,56.2,56.1,56.0,56.0,56.0,56.0,55.8,51.4,47.1,44.9,44.2,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":775.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.12,"tk1_temp_02":56.0,"tk1_temp_03":46.02,"tk1_temp_04":44.01,"tk1_temp_05":44.01,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":77.6,"tk2.flow":-909.0,"tk2.profile":"56.6,56.2,56.1,56.0,56.0,56.0,56.0,55.8,51.4,47.1,44.9,44.2,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":775.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.12,"tk2_temp_02":56.0,"tk2_temp_03":46.02,"tk2_temp_04":44.01,"tk2_temp_05":44.01,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":77.6,"tk3.flow":-909.0,"tk3.profile":"56.6,56.2,56.1,56.0,56.0,56.0,56.0,55.8,51.4,47.1,44.9,44.2,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":775.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.12,"tk3_temp_02":56.0,"tk3_temp_03":46.02,"tk3_temp_04":44.01,"tk3_temp_05":44.01,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.48,"west.flow":2322.0,"west.load":1024.0,"west.met":966.0,"west.rwt":57.5,"west.valve":100.0,"west_chw_remote_dp":5.48},{"t":240.0,"tag":"start","building_tons":2276.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":27.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":81.8,"ch1.cond_sat":77.2,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":88.0,"ch1.echwt":57.2,"ch1.ecwt":71.5,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":44.2,"ch1.evap_sat":49.0,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":218.0,"ch1.kw_per_ton":0.273,"ch1.kwh":4.0,"ch1.lchwt":49.7,"ch1.lcwt":76.8,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":88.2,"ch1.oil_sump_p":46.2,"ch1.oil_sump_t":122.0,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":29.5,"ch1.prv":100.0,"ch1.ref_level":47.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.0,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":797.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":46.3,"ch1.warning_code":0,"ch1_chw_flow":2386.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3618.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":77.1,"ch2.cond_sat":74.1,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":75.7,"ch2.echwt":57.2,"ch2.ecwt":71.5,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":75.7,"ch2.evap_sat":73.2,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":68.4,"ch2.lcwt":73.5,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":77.7,"ch2.oil_sump_p":77.7,"ch2.oil_sump_t":117.7,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":24.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":35.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":77.1,"ch3.cond_sat":74.1,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":75.7,"ch3.echwt":57.2,"ch3.ecwt":71.5,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":75.7,"ch3.evap_sat":73.2,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":68.4,"ch3.lcwt":73.5,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":77.7,"ch3.oil_sump_p":77.7,"ch3.oil_sump_t":117.7,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":25.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":34.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":75.9,"ct1.level":14.1,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":105.0,"ct1.vib_tripped":false,"ct1_basin_temp":74.48,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.32,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":76.7,"ct2.level":11.7,"ct2.makeup":46.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":70.06,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":76.7,"ct3.level":11.7,"ct3.makeup":46.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":70.06,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":114.94,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":76.14,"cws_actual":71.54,"cws_temp":71.42,"dcplr_flow":-2729.0,"east.ahu_flow":0.0,"east.dp":5.47,"east.flow":2838.0,"east.load":1252.0,"east.met":1206.0,"east.rwt":57.1,"east.valve":100.0,"east_chw_remote_dp":5.49,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2433.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.71,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":57.23,"pchws_actual":50.04,"pchws_temp":50.73,"plant_dp":31.31,"plant_kw":481.0,"plant_tons":797.0,"primary_flow":2432.0,"schw_dp":31.3,"schw_flow":5160.0,"schwp1.flow":2580.0,"schwp1.freq":57.0,"schwp1.head":83.9,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.87,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2580.0,"schwp2.freq":57.0,"schwp2.head":83.9,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.78,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":57.23,"schws_actual":46.85,"schws_temp":47.17,"secondary_flow":5160.0,"sim_clock":"Wed 2026-07-15 10:04","tes_charge":77.2,"tes_cold_temp":44.01,"tes_flow":-2728.0,"tes_ton_hours":2313.0,"tes_warm_temp":57.23,"tk1.charge":77.2,"tk1.flow":-909.0,"tk1.profile":"56.7,56.3,56.1,56.0,56.0,56.0,56.0,55.8,52.0,47.8,45.3,44.4,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":771.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.17,"tk1_temp_02":56.0,"tk1_temp_03":46.53,"tk1_temp_04":44.01,"tk1_temp_05":44.01,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":77.2,"tk2.flow":-909.0,"tk2.profile":"56.7,56.3,56.1,56.0,56.0,56.0,56.0,55.8,52.0,47.8,45.3,44.4,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":771.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.17,"tk2_temp_02":56.0,"tk2_temp_03":46.53,"tk2_temp_04":44.01,"tk2_temp_05":44.01,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":77.2,"tk3.flow":-909.0,"tk3.profile":"56.7,56.3,56.1,56.0,56.0,56.0,56.0,55.8,52.0,47.8,45.3,44.4,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":771.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.17,"tk3_temp_02":56.0,"tk3_temp_03":46.53,"tk3_temp_04":44.01,"tk3_temp_05":44.01,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.47,"west.flow":2322.0,"west.load":1024.0,"west.met":987.0,"west.rwt":57.1,"west.valve":100.0,"west_chw_remote_dp":5.49},{"t":270.0,"tag":"start","building_tons":2277.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":27.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":84.2,"ch1.cond_sat":78.6,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":90.3,"ch1.echwt":57.2,"ch1.ecwt":71.8,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":42.4,"ch1.evap_sat":47.4,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":286.0,"ch1.kw_per_ton":0.304,"ch1.kwh":6.0,"ch1.lchwt":48.2,"ch1.lcwt":78.2,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":86.4,"ch1.oil_sump_p":44.4,"ch1.oil_sump_t":122.4,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":38.7,"ch1.prv":100.0,"ch1.ref_level":48.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.1,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":941.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":52.1,"ch1.warning_code":0,"ch1_chw_flow":2386.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":76.6,"ch2.cond_sat":73.8,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":75.6,"ch2.echwt":57.2,"ch2.ecwt":71.8,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":75.3,"ch2.evap_sat":73.0,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":67.8,"ch2.lcwt":73.4,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":77.3,"ch2.oil_sump_p":77.3,"ch2.oil_sump_t":117.4,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":24.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":35.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":76.6,"ch3.cond_sat":73.8,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":75.6,"ch3.echwt":57.2,"ch3.ecwt":71.8,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":75.3,"ch3.evap_sat":73.0,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":67.8,"ch3.lcwt":73.4,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":77.3,"ch3.oil_sump_p":77.3,"ch3.oil_sump_t":117.4,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":28.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":33.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":76.4,"ct1.level":14.1,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":198.0,"ct1.vib_tripped":false,"ct1_basin_temp":74.99,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.22,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":78.0,"ct2.level":11.7,"ct2.makeup":40.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":70.22,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":78.0,"ct3.level":11.7,"ct3.makeup":40.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":70.22,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":114.91,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":77.43,"cws_actual":71.81,"cws_temp":71.68,"dcplr_flow":-2727.0,"east.ahu_flow":0.0,"east.dp":5.47,"east.flow":2838.0,"east.load":1252.0,"east.met":1233.0,"east.rwt":56.6,"east.valve":100.0,"east_chw_remote_dp":5.46,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2431.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.79,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":57.22,"pchws_actual":48.59,"pchws_temp":49.29,"plant_dp":31.31,"plant_kw":550.0,"plant_tons":941.0,"primary_flow":2432.0,"schw_dp":31.27,"schw_flow":5158.0,"schwp1.flow":2580.0,"schwp1.freq":57.0,"schwp1.head":83.9,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.9,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2580.0,"schwp2.freq":57.0,"schwp2.head":83.9,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.82,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":57.21,"schws_actual":46.17,"schws_temp":46.5,"secondary_flow":5160.0,"sim_clock":"Wed 2026-07-15 10:04","tes_charge":76.8,"tes_cold_temp":44.01,"tes_flow":-2728.0,"tes_ton_hours":2304.0,"tes_warm_temp":57.2,"tk1.charge":76.8,"tk1.flow":-909.0,"tk1.profile":"56.7,56.3,56.1,56.0,56.0,56.0,56.0,55.8,52.6,48.4,45.7,44.5,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":768.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.21,"tk1_temp_02":56.0,"tk1_temp_03":47.06,"tk1_temp_04":44.02,"tk1_temp_05":44.01,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":76.8,"tk2.flow":-909.0,"tk2.profile":"56.7,56.3,56.1,56.0,56.0,56.0,56.0,55.8,52.6,48.4,45.7,44.5,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":768.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.21,"tk2_temp_02":56.0,"tk2_temp_03":47.06,"tk2_temp_04":44.02,"tk2_temp_05":44.01,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":76.8,"tk3.flow":-909.0,"tk3.profile":"56.7,56.3,56.1,56.0,56.0,56.0,56.0,55.8,52.6,48.4,45.7,44.5,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":768.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.21,"tk3_temp_02":56.0,"tk3_temp_03":47.06,"tk3_temp_04":44.02,"tk3_temp_05":44.01,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.47,"west.flow":2322.0,"west.load":1025.0,"west.met":1009.0,"west.rwt":56.6,"west.valve":100.0,"west_chw_remote_dp":5.44},{"t":300.0,"tag":"start","building_tons":2277.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":26.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":86.7,"ch1.cond_sat":80.1,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":92.6,"ch1.echwt":57.1,"ch1.ecwt":72.1,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":40.6,"ch1.evap_sat":45.7,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":368.0,"ch1.kw_per_ton":0.34,"ch1.kwh":9.0,"ch1.lchwt":46.7,"ch1.lcwt":79.6,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":84.6,"ch1.oil_sump_p":42.6,"ch1.oil_sump_t":122.8,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":49.9,"ch1.prv":100.0,"ch1.ref_level":49.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.1,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1085.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":56.9,"ch1.warning_code":0,"ch1_chw_flow":2386.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3615.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":76.1,"ch2.cond_sat":73.5,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":75.5,"ch2.echwt":57.1,"ch2.ecwt":72.1,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":74.9,"ch2.evap_sat":72.8,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":67.2,"ch2.lcwt":73.3,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":76.9,"ch2.oil_sump_p":76.9,"ch2.oil_sump_t":117.2,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":26.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":37.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":76.1,"ch3.cond_sat":73.5,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":75.5,"ch3.echwt":57.1,"ch3.ecwt":72.1,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":74.9,"ch3.evap_sat":72.8,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":67.2,"ch3.lcwt":73.3,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":76.9,"ch3.oil_sump_p":76.9,"ch3.oil_sump_t":117.2,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":28.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":34.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":77.0,"ct1.level":14.1,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":295.0,"ct1.vib_tripped":false,"ct1_basin_temp":75.52,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.1,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":79.3,"ct2.level":11.8,"ct2.makeup":36.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":70.41,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":79.3,"ct3.level":11.8,"ct3.makeup":36.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":70.41,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.02,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":78.77,"cws_actual":72.11,"cws_temp":71.97,"dcplr_flow":-2727.0,"east.ahu_flow":0.0,"east.dp":5.49,"east.flow":2837.0,"east.load":1252.0,"east.met":1252.0,"east.rwt":56.1,"east.valve":100.0,"east_chw_remote_dp":5.48,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2434.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.71,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":57.16,"pchws_actual":47.1,"pchws_temp":47.82,"plant_dp":31.31,"plant_kw":632.0,"plant_tons":1085.0,"primary_flow":2432.0,"schw_dp":31.35,"schw_flow":5155.0,"schwp1.flow":2579.0,"schwp1.freq":57.0,"schwp1.head":83.9,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.9,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2579.0,"schwp2.freq":57.0,"schwp2.head":83.9,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.85,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":57.16,"schws_actual":45.46,"schws_temp":45.8,"secondary_flow":5159.0,"sim_clock":"Wed 2026-07-15 10:05","tes_charge":76.4,"tes_cold_temp":44.01,"tes_flow":-2727.0,"tes_ton_hours":2292.0,"tes_warm_temp":57.13,"tk1.charge":76.4,"tk1.flow":-909.0,"tk1.profile":"56.8,56.4,56.1,56.0,56.0,56.0,56.0,55.8,53.0,49.0,46.1,44.7,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":764.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.26,"tk1_temp_02":56.0,"tk1_temp_03":47.59,"tk1_temp_04":44.04,"tk1_temp_05":44.01,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":76.4,"tk2.flow":-909.0,"tk2.profile":"56.8,56.4,56.1,56.0,56.0,56.0,56.0,55.8,53.0,49.0,46.1,44.7,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":764.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.26,"tk2_temp_02":56.0,"tk2_temp_03":47.59,"tk2_temp_04":44.04,"tk2_temp_05":44.01,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":76.4,"tk3.flow":-909.0,"tk3.profile":"56.8,56.4,56.1,56.0,56.0,56.0,56.0,55.8,53.0,49.0,46.1,44.7,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":764.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.26,"tk3_temp_02":56.0,"tk3_temp_03":47.59,"tk3_temp_04":44.04,"tk3_temp_05":44.01,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.49,"west.flow":2321.0,"west.load":1025.0,"west.met":1025.0,"west.rwt":56.1,"west.valve":100.0,"west_chw_remote_dp":5.5},{"t":330.0,"tag":"start","building_tons":2278.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":26.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":89.3,"ch1.cond_sat":81.7,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":95.1,"ch1.echwt":57.0,"ch1.ecwt":72.4,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":38.9,"ch1.evap_sat":43.9,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":466.0,"ch1.kw_per_ton":0.381,"ch1.kwh":13.0,"ch1.lchwt":45.2,"ch1.lcwt":81.0,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":82.9,"ch1.oil_sump_p":40.9,"ch1.oil_sump_t":123.2,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":63.1,"ch1.prv":100.0,"ch1.ref_level":49.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.1,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1223.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":60.0,"ch1.warning_code":0,"ch1_chw_flow":2383.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":75.6,"ch2.cond_sat":73.2,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":75.4,"ch2.echwt":57.0,"ch2.ecwt":72.4,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":74.6,"ch2.evap_sat":72.5,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":66.6,"ch2.lcwt":73.3,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":76.6,"ch2.oil_sump_p":76.6,"ch2.oil_sump_t":116.9,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":23.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":36.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":75.6,"ch3.cond_sat":73.2,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":75.4,"ch3.echwt":57.0,"ch3.ecwt":72.4,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":74.6,"ch3.evap_sat":72.5,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":66.6,"ch3.lcwt":73.3,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":76.6,"ch3.oil_sump_p":76.6,"ch3.oil_sump_t":116.9,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":23.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":37.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":77.6,"ct1.level":14.2,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":395.0,"ct1.vib_tripped":false,"ct1_basin_temp":76.05,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.39,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":80.7,"ct2.level":11.8,"ct2.makeup":32.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":70.62,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":80.7,"ct3.level":11.8,"ct3.makeup":32.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":70.62,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.18,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":80.16,"cws_actual":72.43,"cws_temp":72.27,"dcplr_flow":-2705.0,"east.ahu_flow":0.0,"east.dp":5.83,"east.flow":2826.0,"east.load":1253.0,"east.met":1253.0,"east.rwt":55.4,"east.valve":98.0,"east_chw_remote_dp":5.82,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2431.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.67,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":57.07,"pchws_actual":45.58,"pchws_temp":46.31,"plant_dp":31.45,"plant_kw":730.0,"plant_tons":1223.0,"primary_flow":2432.0,"schw_dp":31.48,"schw_flow":5140.0,"schwp1.flow":2569.0,"schwp1.freq":57.0,"schwp1.head":84.2,"schwp1.kw":60.3,"schwp1.status":"auto|RUNNING|57.0|100.7||30","schwp1_amps":100.61,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2569.0,"schwp2.freq":57.0,"schwp2.head":84.2,"schwp2.kw":60.3,"schwp2.status":"auto|RUNNING|57.0|100.7||30","schwp2_amps":100.9,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":57.07,"schws_actual":44.75,"schws_temp":45.09,"secondary_flow":5139.0,"sim_clock":"Wed 2026-07-15 10:05","tes_charge":76.0,"tes_cold_temp":44.01,"tes_flow":-2707.0,"tes_ton_hours":2280.0,"tes_warm_temp":57.01,"tk1.charge":76.0,"tk1.flow":-902.0,"tk1.profile":"56.8,56.4,56.2,56.1,56.0,56.0,56.0,55.8,53.4,49.6,46.6,45.0,44.3,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":760.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.32,"tk1_temp_02":56.0,"tk1_temp_03":48.11,"tk1_temp_04":44.05,"tk1_temp_05":44.01,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":76.0,"tk2.flow":-902.0,"tk2.profile":"56.8,56.4,56.2,56.1,56.0,56.0,56.0,55.8,53.4,49.6,46.6,45.0,44.3,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":760.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.32,"tk2_temp_02":56.0,"tk2_temp_03":48.11,"tk2_temp_04":44.05,"tk2_temp_05":44.01,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":76.0,"tk3.flow":-902.0,"tk3.profile":"56.8,56.4,56.2,56.1,56.0,56.0,56.0,55.8,53.4,49.6,46.6,45.0,44.3,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":760.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.32,"tk3_temp_02":56.0,"tk3_temp_03":48.11,"tk3_temp_04":44.05,"tk3_temp_05":44.01,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.83,"west.flow":2312.0,"west.load":1025.0,"west.met":1025.0,"west.rwt":55.4,"west.valve":98.0,"west_chw_remote_dp":5.87},{"t":360.0,"tag":"start","building_tons":2278.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":25.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":91.6,"ch1.cond_sat":83.0,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":97.4,"ch1.echwt":56.9,"ch1.ecwt":72.8,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":37.5,"ch1.evap_sat":42.5,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":531.0,"ch1.kw_per_ton":0.416,"ch1.kwh":17.0,"ch1.lchwt":44.2,"ch1.lcwt":82.0,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":81.5,"ch1.oil_sump_p":39.5,"ch1.oil_sump_t":123.6,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":71.9,"ch1.prv":100.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.1,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1277.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":60.0,"ch1.warning_code":0,"ch1_chw_flow":2383.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":75.1,"ch2.cond_sat":72.9,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":75.3,"ch2.echwt":56.9,"ch2.ecwt":72.8,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":74.2,"ch2.evap_sat":72.2,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":66.0,"ch2.lcwt":73.2,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":76.2,"ch2.oil_sump_p":76.2,"ch2.oil_sump_t":116.7,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":26.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":35.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":75.1,"ch3.cond_sat":72.9,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":75.3,"ch3.echwt":56.9,"ch3.ecwt":72.8,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":74.2,"ch3.evap_sat":72.2,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":66.0,"ch3.lcwt":73.2,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":76.2,"ch3.oil_sump_p":76.2,"ch3.oil_sump_t":116.7,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":24.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":36.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.0,"ct1.level":14.2,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":466.0,"ct1.vib_tripped":false,"ct1_basin_temp":76.58,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.15,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":81.6,"ct2.level":11.8,"ct2.makeup":28.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":70.85,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":81.6,"ct3.level":11.8,"ct3.makeup":28.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":70.85,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.1,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":81.38,"cws_actual":72.76,"cws_temp":72.6,"dcplr_flow":-2663.0,"east.ahu_flow":0.0,"east.dp":6.53,"east.flow":2803.0,"east.load":1253.0,"east.met":1253.0,"east.rwt":55.0,"east.valve":95.0,"east_chw_remote_dp":6.56,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2435.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.86,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.93,"pchws_actual":44.61,"pchws_temp":45.05,"plant_dp":31.73,"plant_kw":794.0,"plant_tons":1277.0,"primary_flow":2432.0,"schw_dp":31.67,"schw_flow":5101.0,"schwp1.flow":2548.0,"schwp1.freq":57.0,"schwp1.head":84.6,"schwp1.kw":60.2,"schwp1.status":"auto|RUNNING|57.0|100.5||30","schwp1_amps":100.52,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2548.0,"schwp2.freq":57.0,"schwp2.head":84.6,"schwp2.kw":60.2,"schwp2.status":"auto|RUNNING|57.0|100.5||30","schwp2_amps":100.36,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.93,"schws_actual":44.3,"schws_temp":44.5,"secondary_flow":5097.0,"sim_clock":"Wed 2026-07-15 10:06","tes_charge":75.6,"tes_cold_temp":44.01,"tes_flow":-2665.0,"tes_ton_hours":2268.0,"tes_warm_temp":56.86,"tk1.charge":75.6,"tk1.flow":-888.0,"tk1.profile":"56.8,56.5,56.2,56.1,56.0,56.0,56.0,55.9,53.7,50.2,47.1,45.2,44.4,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":756.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.36,"tk1_temp_02":56.01,"tk1_temp_03":48.63,"tk1_temp_04":44.08,"tk1_temp_05":44.01,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":75.6,"tk2.flow":-888.0,"tk2.profile":"56.8,56.5,56.2,56.1,56.0,56.0,56.0,55.9,53.7,50.2,47.1,45.2,44.4,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":756.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.36,"tk2_temp_02":56.01,"tk2_temp_03":48.63,"tk2_temp_04":44.08,"tk2_temp_05":44.01,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":75.6,"tk3.flow":-888.0,"tk3.profile":"56.8,56.5,56.2,56.1,56.0,56.0,56.0,55.9,53.7,50.2,47.1,45.2,44.4,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":756.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.36,"tk3_temp_02":56.01,"tk3_temp_03":48.63,"tk3_temp_04":44.08,"tk3_temp_05":44.01,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":6.53,"west.flow":2294.0,"west.load":1025.0,"west.met":1025.0,"west.rwt":55.0,"west.valve":95.0,"west_chw_remote_dp":6.53},{"t":390.0,"tag":"start","building_tons":2278.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":25.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":92.9,"ch1.cond_sat":83.8,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":99.2,"ch1.echwt":56.7,"ch1.ecwt":73.1,"ch1.evap_dp":8.55,"ch1.evap_fs":true,"ch1.evap_p":36.9,"ch1.evap_sat":41.9,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":552.0,"ch1.kw_per_ton":0.432,"ch1.kwh":21.0,"ch1.lchwt":43.9,"ch1.lcwt":82.5,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":80.9,"ch1.oil_sump_p":38.9,"ch1.oil_sump_t":124.0,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":74.7,"ch1.prv":100.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.1,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1277.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":60.0,"ch1.warning_code":0,"ch1_chw_flow":2382.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3615.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":74.6,"ch2.cond_sat":72.5,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":75.2,"ch2.echwt":56.7,"ch2.ecwt":73.1,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":73.8,"ch2.evap_sat":72.0,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":65.5,"ch2.lcwt":73.2,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":75.8,"ch2.oil_sump_p":75.8,"ch2.oil_sump_t":116.5,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":21.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":37.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":74.6,"ch3.cond_sat":72.5,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":75.2,"ch3.echwt":56.7,"ch3.ecwt":73.1,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":73.8,"ch3.evap_sat":72.0,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":65.5,"ch3.lcwt":73.2,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":75.8,"ch3.oil_sump_p":75.8,"ch3.oil_sump_t":116.5,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":26.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":36.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.2,"ct1.level":14.2,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":499.0,"ct1.vib_tripped":false,"ct1_basin_temp":77.04,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":72.98,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":82.1,"ct2.level":11.8,"ct2.makeup":26.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":71.1,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":82.1,"ct3.level":11.8,"ct3.makeup":26.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":71.1,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":114.92,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":82.08,"cws_actual":73.08,"cws_temp":72.93,"dcplr_flow":-2612.0,"east.ahu_flow":0.0,"east.dp":7.39,"east.flow":2775.0,"east.load":1253.0,"east.met":1253.0,"east.rwt":55.0,"east.valve":92.0,"east_chw_remote_dp":7.37,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2430.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.86,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.78,"pchws_actual":44.31,"pchws_temp":44.47,"plant_dp":32.08,"plant_kw":815.0,"plant_tons":1277.0,"primary_flow":2432.0,"schw_dp":32.13,"schw_flow":5048.0,"schwp1.flow":2522.0,"schwp1.freq":57.0,"schwp1.head":85.2,"schwp1.kw":60.0,"schwp1.status":"auto|RUNNING|57.0|100.2||30","schwp1_amps":100.17,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2522.0,"schwp2.freq":57.0,"schwp2.head":85.2,"schwp2.kw":60.0,"schwp2.status":"auto|RUNNING|57.0|100.2||30","schwp2_amps":100.28,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.78,"schws_actual":44.16,"schws_temp":44.23,"secondary_flow":5045.0,"sim_clock":"Wed 2026-07-15 10:06","tes_charge":75.3,"tes_cold_temp":44.01,"tes_flow":-2613.0,"tes_ton_hours":2256.0,"tes_warm_temp":56.71,"tk1.charge":75.3,"tk1.flow":-871.0,"tk1.profile":"56.8,56.6,56.3,56.1,56.0,56.0,56.0,55.9,54.0,50.7,47.5,45.5,44.5,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":752.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.41,"tk1_temp_02":56.01,"tk1_temp_03":49.11,"tk1_temp_04":44.11,"tk1_temp_05":44.01,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":75.3,"tk2.flow":-871.0,"tk2.profile":"56.8,56.6,56.3,56.1,56.0,56.0,56.0,55.9,54.0,50.7,47.5,45.5,44.5,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":752.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.41,"tk2_temp_02":56.01,"tk2_temp_03":49.11,"tk2_temp_04":44.11,"tk2_temp_05":44.01,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":75.3,"tk3.flow":-871.0,"tk3.profile":"56.8,56.6,56.3,56.1,56.0,56.0,56.0,55.9,54.0,50.7,47.5,45.5,44.5,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":752.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.41,"tk3_temp_02":56.01,"tk3_temp_03":49.11,"tk3_temp_04":44.11,"tk3_temp_05":44.01,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":7.39,"west.flow":2270.0,"west.load":1025.0,"west.met":1025.0,"west.rwt":55.0,"west.valve":92.0,"west_chw_remote_dp":7.42},{"t":420.0,"tag":"start","building_tons":2278.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":24.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":93.5,"ch1.cond_sat":84.2,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":100.5,"ch1.echwt":56.6,"ch1.ecwt":73.4,"ch1.evap_dp":8.55,"ch1.evap_fs":true,"ch1.evap_p":36.7,"ch1.evap_sat":41.8,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":553.0,"ch1.kw_per_ton":0.437,"ch1.kwh":26.0,"ch1.lchwt":43.8,"ch1.lcwt":82.7,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":80.7,"ch1.oil_sump_p":38.7,"ch1.oil_sump_t":124.4,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":74.8,"ch1.prv":100.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.1,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1265.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":60.0,"ch1.warning_code":0,"ch1_chw_flow":2384.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3611.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":74.1,"ch2.cond_sat":72.2,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":75.1,"ch2.echwt":56.6,"ch2.ecwt":73.4,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":73.4,"ch2.evap_sat":71.7,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":65.0,"ch2.lcwt":73.2,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":75.4,"ch2.oil_sump_p":75.4,"ch2.oil_sump_t":116.3,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":28.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":36.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":74.1,"ch3.cond_sat":72.2,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":75.1,"ch3.echwt":56.6,"ch3.ecwt":73.4,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":73.4,"ch3.evap_sat":71.7,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":65.0,"ch3.lcwt":73.2,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":75.4,"ch3.oil_sump_p":75.4,"ch3.oil_sump_t":116.3,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":20.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":34.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.3,"ct1.level":14.2,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":517.0,"ct1.vib_tripped":false,"ct1_basin_temp":77.41,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.18,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":82.3,"ct2.level":11.8,"ct2.makeup":23.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":71.36,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":82.3,"ct3.level":11.8,"ct3.makeup":23.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":71.36,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.19,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":82.44,"cws_actual":73.38,"cws_temp":73.23,"dcplr_flow":-2562.0,"east.ahu_flow":0.0,"east.dp":8.27,"east.flow":2745.0,"east.load":1253.0,"east.met":1253.0,"east.rwt":55.1,"east.valve":90.0,"east_chw_remote_dp":8.26,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2434.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.75,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.64,"pchws_actual":44.26,"pchws_temp":44.3,"plant_dp":32.44,"plant_kw":815.0,"plant_tons":1265.0,"primary_flow":2432.0,"schw_dp":32.46,"schw_flow":4990.0,"schwp1.flow":2496.0,"schwp1.freq":57.0,"schwp1.head":85.8,"schwp1.kw":59.8,"schwp1.status":"auto|RUNNING|57.0|99.9||30","schwp1_amps":100.02,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2496.0,"schwp2.freq":57.0,"schwp2.head":85.8,"schwp2.kw":59.8,"schwp2.status":"auto|RUNNING|57.0|99.9||30","schwp2_amps":99.86,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.64,"schws_actual":44.13,"schws_temp":44.15,"secondary_flow":4991.0,"sim_clock":"Wed 2026-07-15 10:07","tes_charge":74.9,"tes_cold_temp":44.01,"tes_flow":-2559.0,"tes_ton_hours":2247.0,"tes_warm_temp":56.57,"tk1.charge":74.9,"tk1.flow":-853.0,"tk1.profile":"56.8,56.6,56.3,56.1,56.0,56.0,56.0,55.9,54.3,51.2,48.0,45.8,44.7,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":749.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.45,"tk1_temp_02":56.01,"tk1_temp_03":49.58,"tk1_temp_04":44.15,"tk1_temp_05":44.01,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":74.9,"tk2.flow":-853.0,"tk2.profile":"56.8,56.6,56.3,56.1,56.0,56.0,56.0,55.9,54.3,51.2,48.0,45.8,44.7,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":749.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.45,"tk2_temp_02":56.01,"tk2_temp_03":49.58,"tk2_temp_04":44.15,"tk2_temp_05":44.01,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":74.9,"tk3.flow":-853.0,"tk3.profile":"56.8,56.6,56.3,56.1,56.0,56.0,56.0,55.9,54.3,51.2,48.0,45.8,44.7,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":749.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.45,"tk3_temp_02":56.01,"tk3_temp_03":49.58,"tk3_temp_04":44.15,"tk3_temp_05":44.01,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":8.27,"west.flow":2246.0,"west.load":1025.0,"west.met":1025.0,"west.rwt":55.1,"west.valve":90.0,"west_chw_remote_dp":8.28},{"t":450.0,"tag":"start","building_tons":2279.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":24.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":93.9,"ch1.cond_sat":84.4,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":101.3,"ch1.echwt":56.5,"ch1.ecwt":73.6,"ch1.evap_dp":8.55,"ch1.evap_fs":true,"ch1.evap_p":36.7,"ch1.evap_sat":41.8,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":549.0,"ch1.kw_per_ton":0.439,"ch1.kwh":31.0,"ch1.lchwt":43.9,"ch1.lcwt":82.9,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":80.7,"ch1.oil_sump_p":38.7,"ch1.oil_sump_t":124.7,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":74.3,"ch1.prv":100.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.1,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1251.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":60.0,"ch1.warning_code":0,"ch1_chw_flow":2383.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3616.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":73.7,"ch2.cond_sat":71.9,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":74.9,"ch2.echwt":56.5,"ch2.ecwt":73.6,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":73.0,"ch2.evap_sat":71.5,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":64.5,"ch2.lcwt":73.2,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":75.0,"ch2.oil_sump_p":75.0,"ch2.oil_sump_t":116.1,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":25.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":40.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":73.7,"ch3.cond_sat":71.9,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":74.9,"ch3.echwt":56.5,"ch3.ecwt":73.6,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":73.0,"ch3.evap_sat":71.5,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":64.5,"ch3.lcwt":73.2,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":75.0,"ch3.oil_sump_p":75.0,"ch3.oil_sump_t":116.1,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":26.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":32.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.4,"ct1.level":14.2,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":530.0,"ct1.vib_tripped":false,"ct1_basin_temp":77.68,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.23,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":82.5,"ct2.level":11.9,"ct2.makeup":22.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":71.63,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":82.5,"ct3.level":11.9,"ct3.makeup":22.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":71.63,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.09,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":82.65,"cws_actual":73.65,"cws_temp":73.52,"dcplr_flow":-2509.0,"east.ahu_flow":0.0,"east.dp":9.09,"east.flow":2717.0,"east.load":1254.0,"east.met":1254.0,"east.rwt":55.2,"east.valve":88.0,"east_chw_remote_dp":9.14,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2432.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":58.05,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.52,"pchws_actual":44.27,"pchws_temp":44.27,"plant_dp":32.78,"plant_kw":811.0,"plant_tons":1251.0,"primary_flow":2432.0,"schw_dp":32.81,"schw_flow":4940.0,"schwp1.flow":2470.0,"schwp1.freq":57.0,"schwp1.head":86.3,"schwp1.kw":59.6,"schwp1.status":"auto|RUNNING|57.0|99.6||30","schwp1_amps":99.61,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2470.0,"schwp2.freq":57.0,"schwp2.head":86.3,"schwp2.kw":59.6,"schwp2.status":"auto|RUNNING|57.0|99.6||30","schwp2_amps":99.55,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.52,"schws_actual":44.14,"schws_temp":44.14,"secondary_flow":4940.0,"sim_clock":"Wed 2026-07-15 10:07","tes_charge":74.6,"tes_cold_temp":44.01,"tes_flow":-2509.0,"tes_ton_hours":2235.0,"tes_warm_temp":56.46,"tk1.charge":74.6,"tk1.flow":-836.0,"tk1.profile":"56.8,56.6,56.3,56.2,56.1,56.0,56.0,55.9,54.5,51.6,48.4,46.1,44.9,44.3,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":745.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.48,"tk1_temp_02":56.02,"tk1_temp_03":50.01,"tk1_temp_04":44.21,"tk1_temp_05":44.01,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":74.6,"tk2.flow":-836.0,"tk2.profile":"56.8,56.6,56.3,56.2,56.1,56.0,56.0,55.9,54.5,51.6,48.4,46.1,44.9,44.3,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":745.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.48,"tk2_temp_02":56.02,"tk2_temp_03":50.01,"tk2_temp_04":44.21,"tk2_temp_05":44.01,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":74.6,"tk3.flow":-836.0,"tk3.profile":"56.8,56.6,56.3,56.2,56.1,56.0,56.0,55.9,54.5,51.6,48.4,46.1,44.9,44.3,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":745.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.48,"tk3_temp_02":56.02,"tk3_temp_03":50.01,"tk3_temp_04":44.21,"tk3_temp_05":44.01,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":9.09,"west.flow":2223.0,"west.load":1026.0,"west.met":1026.0,"west.rwt":55.2,"west.valve":88.0,"west_chw_remote_dp":9.09},{"t":480.0,"tag":"start","building_tons":2279.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":23.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":94.2,"ch1.cond_sat":84.5,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":101.9,"ch1.echwt":56.4,"ch1.ecwt":73.9,"ch1.evap_dp":8.55,"ch1.evap_fs":true,"ch1.evap_p":36.7,"ch1.evap_sat":41.8,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":545.0,"ch1.kw_per_ton":0.44,"ch1.kwh":35.0,"ch1.lchwt":43.9,"ch1.lcwt":83.1,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":80.7,"ch1.oil_sump_p":38.7,"ch1.oil_sump_t":125.0,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":73.8,"ch1.prv":100.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.1,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1240.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":60.0,"ch1.warning_code":0,"ch1_chw_flow":2383.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3616.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":73.2,"ch2.cond_sat":71.6,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":74.8,"ch2.echwt":56.4,"ch2.ecwt":73.9,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":72.6,"ch2.evap_sat":71.2,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":64.0,"ch2.lcwt":73.3,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":74.6,"ch2.oil_sump_p":74.6,"ch2.oil_sump_t":115.9,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":22.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":33.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":73.2,"ch3.cond_sat":71.6,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":74.8,"ch3.echwt":56.4,"ch3.ecwt":73.9,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":72.6,"ch3.evap_sat":71.2,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":64.0,"ch3.lcwt":73.3,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":74.6,"ch3.oil_sump_p":74.6,"ch3.oil_sump_t":115.9,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":23.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":34.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.4,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":542.0,"ct1.vib_tripped":false,"ct1_basin_temp":77.9,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.2,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":82.7,"ct2.level":11.9,"ct2.makeup":20.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":71.9,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":82.7,"ct3.level":11.9,"ct3.makeup":20.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":71.9,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.1,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":82.83,"cws_actual":73.9,"cws_temp":73.78,"dcplr_flow":-2465.0,"east.ahu_flow":0.0,"east.dp":9.82,"east.flow":2692.0,"east.load":1254.0,"east.met":1254.0,"east.rwt":55.3,"east.valve":86.0,"east_chw_remote_dp":9.81,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2433.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.93,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.41,"pchws_actual":44.28,"pchws_temp":44.27,"plant_dp":33.07,"plant_kw":807.0,"plant_tons":1240.0,"primary_flow":2432.0,"schw_dp":33.05,"schw_flow":4899.0,"schwp1.flow":2447.0,"schwp1.freq":57.0,"schwp1.head":86.8,"schwp1.kw":59.4,"schwp1.status":"auto|RUNNING|57.0|99.3||30","schwp1_amps":99.22,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2447.0,"schwp2.freq":57.0,"schwp2.head":86.8,"schwp2.kw":59.4,"schwp2.status":"auto|RUNNING|57.0|99.3||30","schwp2_amps":99.31,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.41,"schws_actual":44.14,"schws_temp":44.14,"secondary_flow":4895.0,"sim_clock":"Wed 2026-07-15 10:08","tes_charge":74.2,"tes_cold_temp":44.01,"tes_flow":-2463.0,"tes_ton_hours":2226.0,"tes_warm_temp":56.37,"tk1.charge":74.2,"tk1.flow":-821.0,"tk1.profile":"56.7,56.6,56.4,56.2,56.1,56.0,56.0,55.9,54.6,52.0,48.9,46.5,45.1,44.4,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":742.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.51,"tk1_temp_02":56.02,"tk1_temp_03":50.42,"tk1_temp_04":44.27,"tk1_temp_05":44.01,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":74.2,"tk2.flow":-821.0,"tk2.profile":"56.7,56.6,56.4,56.2,56.1,56.0,56.0,55.9,54.6,52.0,48.9,46.5,45.1,44.4,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":742.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.51,"tk2_temp_02":56.02,"tk2_temp_03":50.42,"tk2_temp_04":44.27,"tk2_temp_05":44.01,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":74.2,"tk3.flow":-821.0,"tk3.profile":"56.7,56.6,56.4,56.2,56.1,56.0,56.0,55.9,54.6,52.0,48.9,46.5,45.1,44.4,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":742.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.51,"tk3_temp_02":56.02,"tk3_temp_03":50.42,"tk3_temp_04":44.27,"tk3_temp_05":44.01,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":9.82,"west.flow":2203.0,"west.load":1026.0,"west.met":1026.0,"west.rwt":55.3,"west.valve":86.0,"west_chw_remote_dp":9.8},{"t":510.0,"tag":"start","building_tons":2280.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":23.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":94.5,"ch1.cond_sat":84.7,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":102.3,"ch1.echwt":56.3,"ch1.ecwt":74.1,"ch1.evap_dp":8.55,"ch1.evap_fs":true,"ch1.evap_p":36.8,"ch1.evap_sat":41.8,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":542.0,"ch1.kw_per_ton":0.441,"ch1.kwh":40.0,"ch1.lchwt":43.9,"ch1.lcwt":83.3,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":80.8,"ch1.oil_sump_p":38.8,"ch1.oil_sump_t":125.4,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":73.4,"ch1.prv":100.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.1,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1230.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":60.0,"ch1.warning_code":0,"ch1_chw_flow":2385.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3616.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":72.8,"ch2.cond_sat":71.3,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":74.6,"ch2.echwt":56.3,"ch2.ecwt":74.1,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":72.2,"ch2.evap_sat":70.9,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":63.6,"ch2.lcwt":73.3,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":74.2,"ch2.oil_sump_p":74.2,"ch2.oil_sump_t":115.7,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":23.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":38.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":72.8,"ch3.cond_sat":71.3,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":74.6,"ch3.echwt":56.3,"ch3.ecwt":74.1,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":72.2,"ch3.evap_sat":70.9,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":63.6,"ch3.lcwt":73.3,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":74.2,"ch3.oil_sump_p":74.2,"ch3.oil_sump_t":115.7,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":23.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":35.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.5,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":553.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.08,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.26,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":82.8,"ct2.level":11.9,"ct2.makeup":18.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":72.17,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":82.8,"ct3.level":11.9,"ct3.makeup":18.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":72.17,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.08,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":83.0,"cws_actual":74.14,"cws_temp":74.02,"dcplr_flow":-2425.0,"east.ahu_flow":0.0,"east.dp":10.45,"east.flow":2671.0,"east.load":1254.0,"east.met":1254.0,"east.rwt":55.4,"east.valve":85.0,"east_chw_remote_dp":10.48,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2432.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.91,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.33,"pchws_actual":44.29,"pchws_temp":44.28,"plant_dp":33.33,"plant_kw":803.0,"plant_tons":1230.0,"primary_flow":2432.0,"schw_dp":33.35,"schw_flow":4857.0,"schwp1.flow":2428.0,"schwp1.freq":57.0,"schwp1.head":87.2,"schwp1.kw":59.2,"schwp1.status":"auto|RUNNING|57.0|99.1||30","schwp1_amps":99.07,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2428.0,"schwp2.freq":57.0,"schwp2.head":87.2,"schwp2.kw":59.2,"schwp2.status":"auto|RUNNING|57.0|99.1||30","schwp2_amps":99.18,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.33,"schws_actual":44.15,"schws_temp":44.15,"secondary_flow":4856.0,"sim_clock":"Wed 2026-07-15 10:08","tes_charge":73.9,"tes_cold_temp":44.01,"tes_flow":-2424.0,"tes_ton_hours":2214.0,"tes_warm_temp":56.29,"tk1.charge":73.9,"tk1.flow":-808.0,"tk1.profile":"56.7,56.6,56.4,56.2,56.1,56.0,56.0,55.9,54.8,52.3,49.3,46.8,45.3,44.5,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":738.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.53,"tk1_temp_02":56.03,"tk1_temp_03":50.8,"tk1_temp_04":44.34,"tk1_temp_05":44.02,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":73.9,"tk2.flow":-808.0,"tk2.profile":"56.7,56.6,56.4,56.2,56.1,56.0,56.0,55.9,54.8,52.3,49.3,46.8,45.3,44.5,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":738.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.53,"tk2_temp_02":56.03,"tk2_temp_03":50.8,"tk2_temp_04":44.34,"tk2_temp_05":44.02,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":73.9,"tk3.flow":-808.0,"tk3.profile":"56.7,56.6,56.4,56.2,56.1,56.0,56.0,55.9,54.8,52.3,49.3,46.8,45.3,44.5,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":738.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.53,"tk3_temp_02":56.03,"tk3_temp_03":50.8,"tk3_temp_04":44.34,"tk3_temp_05":44.02,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":10.45,"west.flow":2185.0,"west.load":1026.0,"west.met":1026.0,"west.rwt":55.4,"west.valve":85.0,"west_chw_remote_dp":10.41},{"t":540.0,"tag":"start","building_tons":2280.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":22.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":94.8,"ch1.cond_sat":84.8,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":102.5,"ch1.echwt":56.2,"ch1.ecwt":74.4,"ch1.evap_dp":8.55,"ch1.evap_fs":true,"ch1.evap_p":36.8,"ch1.evap_sat":41.9,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":540.0,"ch1.kw_per_ton":0.442,"ch1.kwh":44.0,"ch1.lchwt":43.9,"ch1.lcwt":83.4,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":80.8,"ch1.oil_sump_p":38.8,"ch1.oil_sump_t":125.7,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":73.1,"ch1.prv":100.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.1,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1222.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":60.0,"ch1.warning_code":0,"ch1_chw_flow":2382.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3618.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":72.3,"ch2.cond_sat":71.0,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":74.4,"ch2.echwt":56.2,"ch2.ecwt":74.4,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":71.9,"ch2.evap_sat":70.7,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":63.1,"ch2.lcwt":73.4,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":73.9,"ch2.oil_sump_p":73.9,"ch2.oil_sump_t":115.5,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":23.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":31.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":72.3,"ch3.cond_sat":71.0,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":74.4,"ch3.echwt":56.2,"ch3.ecwt":74.4,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":71.9,"ch3.evap_sat":70.7,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":63.1,"ch3.lcwt":73.4,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":73.9,"ch3.oil_sump_p":73.9,"ch3.oil_sump_t":115.5,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":26.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":33.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.6,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":565.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.22,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.25,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":83.0,"ct2.level":11.9,"ct2.makeup":17.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":72.43,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":83.0,"ct3.level":11.9,"ct3.makeup":17.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":72.43,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.04,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":83.16,"cws_actual":74.36,"cws_temp":74.25,"dcplr_flow":-2390.0,"east.ahu_flow":0.0,"east.dp":10.97,"east.flow":2652.0,"east.load":1254.0,"east.met":1254.0,"east.rwt":55.5,"east.valve":84.0,"east_chw_remote_dp":10.98,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2433.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.77,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.26,"pchws_actual":44.3,"pchws_temp":44.29,"plant_dp":33.54,"plant_kw":801.0,"plant_tons":1222.0,"primary_flow":2432.0,"schw_dp":33.55,"schw_flow":4826.0,"schwp1.flow":2411.0,"schwp1.freq":57.0,"schwp1.head":87.6,"schwp1.kw":59.1,"schwp1.status":"auto|RUNNING|57.0|98.9||30","schwp1_amps":98.76,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2411.0,"schwp2.freq":57.0,"schwp2.head":87.6,"schwp2.kw":59.1,"schwp2.status":"auto|RUNNING|57.0|98.9||30","schwp2_amps":98.84,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.26,"schws_actual":44.16,"schws_temp":44.15,"secondary_flow":4823.0,"sim_clock":"Wed 2026-07-15 10:09","tes_charge":73.5,"tes_cold_temp":44.01,"tes_flow":-2391.0,"tes_ton_hours":2205.0,"tes_warm_temp":56.23,"tk1.charge":73.5,"tk1.flow":-797.0,"tk1.profile":"56.6,56.6,56.4,56.2,56.1,56.0,56.0,55.9,54.9,52.6,49.7,47.2,45.5,44.6,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":735.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.54,"tk1_temp_02":56.03,"tk1_temp_03":51.16,"tk1_temp_04":44.42,"tk1_temp_05":44.02,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":73.5,"tk2.flow":-797.0,"tk2.profile":"56.6,56.6,56.4,56.2,56.1,56.0,56.0,55.9,54.9,52.6,49.7,47.2,45.5,44.6,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":735.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.54,"tk2_temp_02":56.03,"tk2_temp_03":51.16,"tk2_temp_04":44.42,"tk2_temp_05":44.02,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":73.5,"tk3.flow":-797.0,"tk3.profile":"56.6,56.6,56.4,56.2,56.1,56.0,56.0,55.9,54.9,52.6,49.7,47.2,45.5,44.6,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":735.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.54,"tk3_temp_02":56.03,"tk3_temp_03":51.16,"tk3_temp_04":44.42,"tk3_temp_05":44.02,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":10.97,"west.flow":2170.0,"west.load":1026.0,"west.met":1026.0,"west.rwt":55.5,"west.valve":84.0,"west_chw_remote_dp":10.99},{"t":570.0,"tag":"start","building_tons":2281.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":22.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":95.0,"ch1.cond_sat":85.0,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":102.7,"ch1.echwt":56.2,"ch1.ecwt":74.6,"ch1.evap_dp":8.55,"ch1.evap_fs":true,"ch1.evap_p":36.8,"ch1.evap_sat":41.9,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":538.0,"ch1.kw_per_ton":0.443,"ch1.kwh":49.0,"ch1.lchwt":43.9,"ch1.lcwt":83.6,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":80.8,"ch1.oil_sump_p":38.8,"ch1.oil_sump_t":126.0,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":72.9,"ch1.prv":100.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.1,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1215.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":60.0,"ch1.warning_code":0,"ch1_chw_flow":2385.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":71.9,"ch2.cond_sat":70.8,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":74.3,"ch2.echwt":56.2,"ch2.ecwt":74.6,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":71.5,"ch2.evap_sat":70.5,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":62.7,"ch2.lcwt":73.4,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":73.5,"ch2.oil_sump_p":73.5,"ch2.oil_sump_t":115.3,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":22.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":34.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":71.9,"ch3.cond_sat":70.8,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":74.3,"ch3.echwt":56.2,"ch3.ecwt":74.6,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":71.5,"ch3.evap_sat":70.5,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":62.7,"ch3.lcwt":73.4,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":73.5,"ch3.oil_sump_p":73.5,"ch3.oil_sump_t":115.3,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":21.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":35.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.6,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":576.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.34,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.32,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":83.2,"ct2.level":11.9,"ct2.makeup":16.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":72.69,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":83.2,"ct3.level":11.9,"ct3.makeup":16.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":72.69,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.13,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":83.33,"cws_actual":74.57,"cws_temp":74.47,"dcplr_flow":-2369.0,"east.ahu_flow":0.0,"east.dp":11.39,"east.flow":2638.0,"east.load":1254.0,"east.met":1254.0,"east.rwt":55.6,"east.valve":83.0,"east_chw_remote_dp":11.41,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2434.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.87,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.2,"pchws_actual":44.3,"pchws_temp":44.3,"plant_dp":33.71,"plant_kw":799.0,"plant_tons":1215.0,"primary_flow":2432.0,"schw_dp":33.68,"schw_flow":4791.0,"schwp1.flow":2398.0,"schwp1.freq":57.0,"schwp1.head":87.9,"schwp1.kw":59.0,"schwp1.status":"auto|RUNNING|57.0|98.7||30","schwp1_amps":98.67,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2398.0,"schwp2.freq":57.0,"schwp2.head":87.9,"schwp2.kw":59.0,"schwp2.status":"auto|RUNNING|57.0|98.7||30","schwp2_amps":98.57,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.2,"schws_actual":44.16,"schws_temp":44.16,"secondary_flow":4796.0,"sim_clock":"Wed 2026-07-15 10:09","tes_charge":73.2,"tes_cold_temp":44.01,"tes_flow":-2364.0,"tes_ton_hours":2196.0,"tes_warm_temp":56.17,"tk1.charge":73.2,"tk1.flow":-788.0,"tk1.profile":"56.6,56.6,56.5,56.3,56.1,56.1,56.0,55.9,55.0,52.9,50.1,47.5,45.7,44.7,44.3,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":732.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.54,"tk1_temp_02":56.04,"tk1_temp_03":51.5,"tk1_temp_04":44.51,"tk1_temp_05":44.02,"tk1_temp_06":44.01,"tk1_temp_07":44.01,"tk1_temp_08":44.01,"tk1_temp_09":44.01,"tk1_temp_10":44.01,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":73.2,"tk2.flow":-788.0,"tk2.profile":"56.6,56.6,56.5,56.3,56.1,56.1,56.0,55.9,55.0,52.9,50.1,47.5,45.7,44.7,44.3,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":732.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.54,"tk2_temp_02":56.04,"tk2_temp_03":51.5,"tk2_temp_04":44.51,"tk2_temp_05":44.02,"tk2_temp_06":44.01,"tk2_temp_07":44.01,"tk2_temp_08":44.01,"tk2_temp_09":44.01,"tk2_temp_10":44.01,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":73.2,"tk3.flow":-788.0,"tk3.profile":"56.6,56.6,56.5,56.3,56.1,56.1,56.0,55.9,55.0,52.9,50.1,47.5,45.7,44.7,44.3,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":732.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.54,"tk3_temp_02":56.04,"tk3_temp_03":51.5,"tk3_temp_04":44.51,"tk3_temp_05":44.02,"tk3_temp_06":44.01,"tk3_temp_07":44.01,"tk3_temp_08":44.01,"tk3_temp_09":44.01,"tk3_temp_10":44.01,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":11.39,"west.flow":2158.0,"west.load":1026.0,"west.met":1026.0,"west.rwt":55.6,"west.valve":83.0,"west_chw_remote_dp":11.42},{"t":600.0,"tag":"start","building_tons":2281.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":21.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":95.3,"ch1.cond_sat":85.2,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":102.9,"ch1.echwt":56.1,"ch1.ecwt":74.8,"ch1.evap_dp":8.55,"ch1.evap_fs":true,"ch1.evap_p":36.8,"ch1.evap_sat":41.9,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":537.0,"ch1.kw_per_ton":0.444,"ch1.kwh":53.0,"ch1.lchwt":43.9,"ch1.lcwt":83.8,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":80.8,"ch1.oil_sump_p":38.8,"ch1.oil_sump_t":126.3,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":72.8,"ch1.prv":100.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.1,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1210.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":60.0,"ch1.warning_code":0,"ch1_chw_flow":2385.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":71.6,"ch2.cond_sat":70.5,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":74.1,"ch2.echwt":56.1,"ch2.ecwt":74.8,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":71.2,"ch2.evap_sat":70.2,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":62.3,"ch2.lcwt":73.5,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":73.2,"ch2.oil_sump_p":73.2,"ch2.oil_sump_t":115.1,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":24.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":36.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":71.6,"ch3.cond_sat":70.5,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":74.1,"ch3.echwt":56.1,"ch3.ecwt":74.8,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":71.2,"ch3.evap_sat":70.2,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":62.3,"ch3.lcwt":73.5,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":73.2,"ch3.oil_sump_p":73.2,"ch3.oil_sump_t":115.1,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":24.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":34.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.7,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":588.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.44,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.24,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":83.3,"ct2.level":11.9,"ct2.makeup":15.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":72.94,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":83.3,"ct3.level":11.9,"ct3.makeup":15.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":72.94,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":114.97,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":83.49,"cws_actual":74.78,"cws_temp":74.68,"dcplr_flow":-2344.0,"east.ahu_flow":0.0,"east.dp":11.74,"east.flow":2626.0,"east.load":1254.0,"east.met":1254.0,"east.rwt":55.6,"east.valve":82.0,"east_chw_remote_dp":11.74,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2431.0,"pchwp1.flow":2431.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||30","pchwp1_amps":57.89,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.15,"pchws_actual":44.31,"pchws_temp":44.31,"plant_dp":33.85,"plant_kw":798.0,"plant_tons":1210.0,"primary_flow":2431.0,"schw_dp":33.84,"schw_flow":4772.0,"schwp1.flow":2387.0,"schwp1.freq":57.0,"schwp1.head":88.1,"schwp1.kw":58.8,"schwp1.status":"auto|RUNNING|57.0|98.5||30","schwp1_amps":98.5,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2387.0,"schwp2.freq":57.0,"schwp2.head":88.1,"schwp2.kw":58.8,"schwp2.status":"auto|RUNNING|57.0|98.5||30","schwp2_amps":98.52,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.15,"schws_actual":44.16,"schws_temp":44.16,"secondary_flow":4774.0,"sim_clock":"Wed 2026-07-15 10:10","tes_charge":72.9,"tes_cold_temp":44.02,"tes_flow":-2342.0,"tes_ton_hours":2184.0,"tes_warm_temp":56.13,"tk1.charge":72.9,"tk1.flow":-781.0,"tk1.profile":"56.6,56.6,56.5,56.3,56.2,56.1,56.0,55.9,55.1,53.2,50.4,47.8,46.0,44.9,44.4,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":728.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.53,"tk1_temp_02":56.05,"tk1_temp_03":51.81,"tk1_temp_04":44.61,"tk1_temp_05":44.02,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":72.9,"tk2.flow":-781.0,"tk2.profile":"56.6,56.6,56.5,56.3,56.2,56.1,56.0,55.9,55.1,53.2,50.4,47.8,46.0,44.9,44.4,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":728.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.53,"tk2_temp_02":56.05,"tk2_temp_03":51.81,"tk2_temp_04":44.61,"tk2_temp_05":44.02,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":72.9,"tk3.flow":-781.0,"tk3.profile":"56.6,56.6,56.5,56.3,56.2,56.1,56.0,55.9,55.1,53.2,50.4,47.8,46.0,44.9,44.4,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":728.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.53,"tk3_temp_02":56.05,"tk3_temp_03":51.81,"tk3_temp_04":44.61,"tk3_temp_05":44.02,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":11.74,"west.flow":2148.0,"west.load":1026.0,"west.met":1026.0,"west.rwt":55.6,"west.valve":82.0,"west_chw_remote_dp":11.72},{"t":630.0,"tag":"hand","building_tons":2281.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":21.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":94.8,"ch1.cond_sat":84.9,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":102.8,"ch1.echwt":56.0,"ch1.ecwt":75.0,"ch1.evap_dp":4.53,"ch1.evap_fs":true,"ch1.evap_p":34.5,"ch1.evap_sat":39.5,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":471.0,"ch1.kw_per_ton":0.464,"ch1.kwh":57.0,"ch1.lchwt":41.3,"ch1.lcwt":83.1,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":78.5,"ch1.oil_sump_p":36.5,"ch1.oil_sump_t":126.6,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":63.8,"ch1.prv":94.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1017.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":57.1,"ch1.warning_code":0,"ch1_chw_flow":1735.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3615.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":71.2,"ch2.cond_sat":70.2,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":73.9,"ch2.echwt":56.0,"ch2.ecwt":75.0,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":70.8,"ch2.evap_sat":70.0,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":62.1,"ch2.lcwt":73.6,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":72.8,"ch2.oil_sump_p":72.8,"ch2.oil_sump_t":115.0,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":19.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":35.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":71.2,"ch3.cond_sat":70.2,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":73.9,"ch3.echwt":56.0,"ch3.ecwt":75.0,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":70.8,"ch3.evap_sat":70.0,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":62.1,"ch3.lcwt":73.6,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":72.8,"ch3.oil_sump_p":72.8,"ch3.oil_sump_t":115.0,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":15.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":33.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.4,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":541.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.5,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.25,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":82.7,"ct2.level":11.9,"ct2.makeup":14.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":73.19,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":82.7,"ct3.level":11.9,"ct3.makeup":14.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":73.19,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.08,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":83.32,"cws_actual":74.96,"cws_temp":74.87,"dcplr_flow":-2936.0,"east.ahu_flow":0.0,"east.dp":12.78,"east.flow":2588.0,"east.load":1255.0,"east.met":1255.0,"east.rwt":54.8,"east.valve":80.0,"east_chw_remote_dp":12.83,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":1770.0,"pchwp1.flow":1771.0,"pchwp1.freq":40.0,"pchwp1.head":25.2,"pchwp1.kw":12.7,"pchwp1.status":"hand|RUNNING|40.0|36.6||40","pchwp1_amps":36.71,"pchwp1_vfd_fb":66.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.08,"pchws_actual":41.72,"pchws_temp":42.13,"plant_dp":34.25,"plant_kw":712.0,"plant_tons":1017.0,"primary_flow":1771.0,"schw_dp":34.23,"schw_flow":4703.0,"schwp1.flow":2352.0,"schwp1.freq":57.0,"schwp1.head":88.8,"schwp1.kw":58.5,"schwp1.status":"auto|RUNNING|57.0|98.0||30","schwp1_amps":98.02,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2352.0,"schwp2.freq":57.0,"schwp2.head":88.8,"schwp2.kw":58.5,"schwp2.status":"auto|RUNNING|57.0|98.0||30","schwp2_amps":98.04,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.08,"schws_actual":43.15,"schws_temp":43.31,"secondary_flow":4705.0,"sim_clock":"Wed 2026-07-15 10:10","tes_charge":72.4,"tes_cold_temp":44.02,"tes_flow":-2934.0,"tes_ton_hours":2172.0,"tes_warm_temp":56.03,"tk1.charge":72.4,"tk1.flow":-978.0,"tk1.profile":"56.5,56.6,56.5,56.3,56.2,56.1,56.0,55.9,55.3,53.5,50.9,48.3,46.3,45.1,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":724.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.52,"tk1_temp_02":56.06,"tk1_temp_03":52.18,"tk1_temp_04":44.76,"tk1_temp_05":44.03,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":72.4,"tk2.flow":-978.0,"tk2.profile":"56.5,56.6,56.5,56.3,56.2,56.1,56.0,55.9,55.3,53.5,50.9,48.3,46.3,45.1,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":724.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.52,"tk2_temp_02":56.06,"tk2_temp_03":52.18,"tk2_temp_04":44.76,"tk2_temp_05":44.03,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":72.4,"tk3.flow":-978.0,"tk3.profile":"56.5,56.6,56.5,56.3,56.2,56.1,56.0,55.9,55.3,53.5,50.9,48.3,46.3,45.1,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":724.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.52,"tk3_temp_02":56.06,"tk3_temp_03":52.18,"tk3_temp_04":44.76,"tk3_temp_05":44.03,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":12.78,"west.flow":2117.0,"west.load":1027.0,"west.met":1027.0,"west.rwt":54.8,"west.valve":80.0,"west_chw_remote_dp":12.8},{"t":660.0,"tag":"hand","building_tons":2281.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":20.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":92.5,"ch1.cond_sat":83.6,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":101.8,"ch1.echwt":56.0,"ch1.ecwt":75.1,"ch1.evap_dp":4.53,"ch1.evap_fs":true,"ch1.evap_p":35.6,"ch1.evap_sat":40.7,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":382.0,"ch1.kw_per_ton":0.436,"ch1.kwh":61.0,"ch1.lchwt":43.4,"ch1.lcwt":81.8,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":79.6,"ch1.oil_sump_p":37.6,"ch1.oil_sump_t":126.8,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":51.8,"ch1.prv":90.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":877.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":54.1,"ch1.warning_code":0,"ch1_chw_flow":1737.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3614.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":70.8,"ch2.cond_sat":70.0,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":73.7,"ch2.echwt":56.0,"ch2.ecwt":75.1,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":70.5,"ch2.evap_sat":69.8,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":61.8,"ch2.lcwt":73.7,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":72.5,"ch2.oil_sump_p":72.5,"ch2.oil_sump_t":114.8,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":16.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":34.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":70.8,"ch3.cond_sat":70.0,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":73.7,"ch3.echwt":56.0,"ch3.ecwt":75.1,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":70.5,"ch3.evap_sat":69.8,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":61.8,"ch3.lcwt":73.7,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":72.5,"ch3.oil_sump_p":72.5,"ch3.oil_sump_t":114.8,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":16.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":36.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":77.9,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":455.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.4,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.16,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":81.5,"ct2.level":11.9,"ct2.makeup":14.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":73.42,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":81.5,"ct3.level":11.9,"ct3.makeup":14.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":73.42,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.11,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":82.19,"cws_actual":75.08,"cws_temp":75.02,"dcplr_flow":-2896.0,"east.ahu_flow":0.0,"east.dp":13.39,"east.flow":2566.0,"east.load":1255.0,"east.met":1255.0,"east.rwt":55.7,"east.valve":79.0,"east_chw_remote_dp":13.47,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":1772.0,"pchwp1.flow":1770.0,"pchwp1.freq":40.0,"pchwp1.head":25.2,"pchwp1.kw":12.7,"pchwp1.status":"hand|RUNNING|40.0|36.6||40","pchwp1_amps":36.63,"pchwp1_vfd_fb":66.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.0,"pchws_actual":43.79,"pchws_temp":43.06,"plant_dp":34.5,"plant_kw":622.0,"plant_tons":877.0,"primary_flow":1770.0,"schw_dp":34.5,"schw_flow":4662.0,"schwp1.flow":2332.0,"schwp1.freq":57.0,"schwp1.head":89.2,"schwp1.kw":58.3,"schwp1.status":"auto|RUNNING|57.0|97.7||30","schwp1_amps":97.91,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2332.0,"schwp2.freq":57.0,"schwp2.head":89.2,"schwp2.kw":58.3,"schwp2.status":"auto|RUNNING|57.0|97.7||30","schwp2_amps":97.66,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.0,"schws_actual":43.93,"schws_temp":43.66,"secondary_flow":4665.0,"sim_clock":"Wed 2026-07-15 10:11","tes_charge":72.0,"tes_cold_temp":44.02,"tes_flow":-2894.0,"tes_ton_hours":2160.0,"tes_warm_temp":55.98,"tk1.charge":72.0,"tk1.flow":-965.0,"tk1.profile":"56.5,56.5,56.5,56.4,56.2,56.1,56.0,56.0,55.4,53.7,51.3,48.7,46.6,45.3,44.6,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":720.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.5,"tk1_temp_02":56.07,"tk1_temp_03":52.52,"tk1_temp_04":44.92,"tk1_temp_05":44.03,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":72.0,"tk2.flow":-965.0,"tk2.profile":"56.5,56.5,56.5,56.4,56.2,56.1,56.0,56.0,55.4,53.7,51.3,48.7,46.6,45.3,44.6,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":720.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.5,"tk2_temp_02":56.07,"tk2_temp_03":52.52,"tk2_temp_04":44.92,"tk2_temp_05":44.03,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":72.0,"tk3.flow":-965.0,"tk3.profile":"56.5,56.5,56.5,56.4,56.2,56.1,56.0,56.0,55.4,53.7,51.3,48.7,46.6,45.3,44.6,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":720.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.5,"tk3_temp_02":56.07,"tk3_temp_03":52.52,"tk3_temp_04":44.92,"tk3_temp_05":44.03,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":13.39,"west.flow":2099.0,"west.load":1027.0,"west.met":1027.0,"west.rwt":55.7,"west.valve":79.0,"west_chw_remote_dp":13.45},{"t":690.0,"tag":"hand","building_tons":2282.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":20.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":91.3,"ch1.cond_sat":82.9,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":100.7,"ch1.echwt":56.0,"ch1.ecwt":75.2,"ch1.evap_dp":4.53,"ch1.evap_fs":true,"ch1.evap_p":36.8,"ch1.evap_sat":41.9,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":357.0,"ch1.kw_per_ton":0.415,"ch1.kwh":64.0,"ch1.lchwt":44.0,"ch1.lcwt":81.6,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":80.8,"ch1.oil_sump_p":38.8,"ch1.oil_sump_t":127.1,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":48.3,"ch1.prv":91.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":861.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":53.2,"ch1.warning_code":0,"ch1_chw_flow":1733.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3620.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":70.5,"ch2.cond_sat":69.8,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":73.5,"ch2.echwt":56.0,"ch2.ecwt":75.2,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":70.2,"ch2.evap_sat":69.6,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":61.6,"ch2.lcwt":73.7,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":72.2,"ch2.oil_sump_p":72.2,"ch2.oil_sump_t":114.6,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":17.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":36.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":70.5,"ch3.cond_sat":69.8,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":73.5,"ch3.echwt":56.0,"ch3.ecwt":75.2,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":70.2,"ch3.evap_sat":69.6,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":61.6,"ch3.lcwt":73.7,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":72.2,"ch3.oil_sump_p":72.2,"ch3.oil_sump_t":114.6,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":15.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":34.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":77.8,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":435.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.24,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.19,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":81.2,"ct2.level":11.9,"ct2.makeup":13.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":73.64,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":81.2,"ct3.level":11.9,"ct3.makeup":13.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":73.64,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.11,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":81.55,"cws_actual":75.17,"cws_temp":75.13,"dcplr_flow":-2893.0,"east.ahu_flow":0.0,"east.dp":13.36,"east.flow":2566.0,"east.load":1255.0,"east.met":1252.0,"east.rwt":55.9,"east.valve":79.0,"east_chw_remote_dp":13.33,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":1772.0,"pchwp1.flow":1771.0,"pchwp1.freq":40.0,"pchwp1.head":25.2,"pchwp1.kw":12.7,"pchwp1.status":"hand|RUNNING|40.0|36.6||40","pchwp1_amps":36.63,"pchwp1_vfd_fb":66.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":55.97,"pchws_actual":44.37,"pchws_temp":44.11,"plant_dp":34.49,"plant_kw":597.0,"plant_tons":861.0,"primary_flow":1771.0,"schw_dp":34.46,"schw_flow":4664.0,"schwp1.flow":2333.0,"schwp1.freq":57.0,"schwp1.head":89.2,"schwp1.kw":58.3,"schwp1.status":"auto|RUNNING|57.0|97.7||30","schwp1_amps":97.72,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2333.0,"schwp2.freq":57.0,"schwp2.head":89.2,"schwp2.kw":58.3,"schwp2.status":"auto|RUNNING|57.0|97.7||30","schwp2_amps":97.6,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":55.97,"schws_actual":44.15,"schws_temp":44.05,"secondary_flow":4666.0,"sim_clock":"Wed 2026-07-15 10:11","tes_charge":71.6,"tes_cold_temp":44.02,"tes_flow":-2896.0,"tes_ton_hours":2148.0,"tes_warm_temp":55.97,"tk1.charge":71.6,"tk1.flow":-965.0,"tk1.profile":"56.4,56.5,56.5,56.4,56.2,56.1,56.1,56.0,55.4,54.0,51.7,49.1,47.0,45.5,44.7,44.3,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":716.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.48,"tk1_temp_02":56.08,"tk1_temp_03":52.83,"tk1_temp_04":45.1,"tk1_temp_05":44.04,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":71.6,"tk2.flow":-965.0,"tk2.profile":"56.4,56.5,56.5,56.4,56.2,56.1,56.1,56.0,55.4,54.0,51.7,49.1,47.0,45.5,44.7,44.3,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":716.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.48,"tk2_temp_02":56.08,"tk2_temp_03":52.83,"tk2_temp_04":45.1,"tk2_temp_05":44.04,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":71.6,"tk3.flow":-965.0,"tk3.profile":"56.4,56.5,56.5,56.4,56.2,56.1,56.1,56.0,55.4,54.0,51.7,49.1,47.0,45.5,44.7,44.3,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":716.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.48,"tk3_temp_02":56.08,"tk3_temp_03":52.83,"tk3_temp_04":45.1,"tk3_temp_05":44.04,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":13.36,"west.flow":2100.0,"west.load":1027.0,"west.met":1024.0,"west.rwt":55.9,"west.valve":79.0,"west_chw_remote_dp":13.38},{"t":720.0,"tag":"hand","building_tons":2282.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":19.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":91.1,"ch1.cond_sat":82.8,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":99.8,"ch1.echwt":56.0,"ch1.ecwt":75.3,"ch1.evap_dp":4.53,"ch1.evap_fs":true,"ch1.evap_p":37.0,"ch1.evap_sat":42.1,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":355.0,"ch1.kw_per_ton":0.41,"ch1.kwh":67.0,"ch1.lchwt":44.0,"ch1.lcwt":81.6,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":81.0,"ch1.oil_sump_p":39.0,"ch1.oil_sump_t":127.4,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":48.0,"ch1.prv":92.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":864.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":53.1,"ch1.warning_code":0,"ch1_chw_flow":1737.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":70.2,"ch2.cond_sat":69.6,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":73.3,"ch2.echwt":56.0,"ch2.ecwt":75.3,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":70.0,"ch2.evap_sat":69.4,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":61.3,"ch2.lcwt":73.8,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":72.0,"ch2.oil_sump_p":72.0,"ch2.oil_sump_t":114.5,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":19.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":35.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":70.2,"ch3.cond_sat":69.6,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":73.3,"ch3.echwt":56.0,"ch3.ecwt":75.3,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":70.0,"ch3.evap_sat":69.4,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":61.3,"ch3.lcwt":73.8,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":72.0,"ch3.oil_sump_p":72.0,"ch3.oil_sump_t":114.5,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":19.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":31.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":77.8,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":440.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.12,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.43,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":81.3,"ct2.level":11.9,"ct2.makeup":12.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":73.84,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":81.3,"ct3.level":11.9,"ct3.makeup":12.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":73.84,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":114.99,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":81.47,"cws_actual":75.26,"cws_temp":75.22,"dcplr_flow":-2901.0,"east.ahu_flow":0.0,"east.dp":13.27,"east.flow":2570.0,"east.load":1255.0,"east.met":1253.0,"east.rwt":55.8,"east.valve":80.0,"east_chw_remote_dp":13.26,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":1771.0,"pchwp1.flow":1771.0,"pchwp1.freq":40.0,"pchwp1.head":25.2,"pchwp1.kw":12.7,"pchwp1.status":"hand|RUNNING|40.0|36.6||40","pchwp1_amps":36.54,"pchwp1_vfd_fb":66.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":55.96,"pchws_actual":44.36,"pchws_temp":44.34,"plant_dp":34.45,"plant_kw":594.0,"plant_tons":864.0,"primary_flow":1771.0,"schw_dp":34.51,"schw_flow":4673.0,"schwp1.flow":2336.0,"schwp1.freq":57.0,"schwp1.head":89.1,"schwp1.kw":58.3,"schwp1.status":"auto|RUNNING|57.0|97.8||30","schwp1_amps":97.84,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2336.0,"schwp2.freq":57.0,"schwp2.head":89.1,"schwp2.kw":58.3,"schwp2.status":"auto|RUNNING|57.0|97.8||30","schwp2_amps":97.64,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":55.96,"schws_actual":44.15,"schws_temp":44.14,"secondary_flow":4672.0,"sim_clock":"Wed 2026-07-15 10:12","tes_charge":71.2,"tes_cold_temp":44.02,"tes_flow":-2902.0,"tes_ton_hours":2136.0,"tes_warm_temp":55.96,"tk1.charge":71.2,"tk1.flow":-967.0,"tk1.profile":"56.4,56.4,56.5,56.4,56.2,56.1,56.1,56.0,55.5,54.2,52.0,49.5,47.3,45.8,44.8,44.4,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":712.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.45,"tk1_temp_02":56.1,"tk1_temp_03":53.12,"tk1_temp_04":45.29,"tk1_temp_05":44.05,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":71.2,"tk2.flow":-967.0,"tk2.profile":"56.4,56.4,56.5,56.4,56.2,56.1,56.1,56.0,55.5,54.2,52.0,49.5,47.3,45.8,44.8,44.4,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":712.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.45,"tk2_temp_02":56.1,"tk2_temp_03":53.12,"tk2_temp_04":45.29,"tk2_temp_05":44.05,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":71.2,"tk3.flow":-967.0,"tk3.profile":"56.4,56.4,56.5,56.4,56.2,56.1,56.1,56.0,55.5,54.2,52.0,49.5,47.3,45.8,44.8,44.4,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":712.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.45,"tk3_temp_02":56.1,"tk3_temp_03":53.12,"tk3_temp_04":45.29,"tk3_temp_05":44.05,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":13.27,"west.flow":2103.0,"west.load":1027.0,"west.met":1025.0,"west.rwt":55.8,"west.valve":80.0,"west_chw_remote_dp":13.25},{"t":735.0,"tag":"oc","building_tons":2283.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":19.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":91.2,"ch1.cond_sat":82.8,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":99.6,"ch1.echwt":56.0,"ch1.ecwt":75.3,"ch1.evap_dp":8.54,"ch1.evap_fs":true,"ch1.evap_p":38.0,"ch1.evap_sat":43.1,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":362.0,"ch1.kw_per_ton":0.399,"ch1.kwh":68.0,"ch1.lchwt":46.1,"ch1.lcwt":81.8,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":82.0,"ch1.oil_sump_p":40.0,"ch1.oil_sump_t":127.5,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":49.0,"ch1.prv":94.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":907.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":53.7,"ch1.warning_code":0,"ch1_chw_flow":2382.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":70.1,"ch2.cond_sat":69.5,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":73.2,"ch2.echwt":56.0,"ch2.ecwt":75.3,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":69.8,"ch2.evap_sat":69.3,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":61.2,"ch2.lcwt":73.9,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":71.8,"ch2.oil_sump_p":71.8,"ch2.oil_sump_t":114.4,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":23.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":34.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":70.1,"ch3.cond_sat":69.5,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":73.2,"ch3.echwt":56.0,"ch3.ecwt":75.3,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":69.8,"ch3.evap_sat":69.3,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":61.2,"ch3.lcwt":73.9,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":71.8,"ch3.oil_sump_p":71.8,"ch3.oil_sump_t":114.4,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":24.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":36.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":77.9,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":452.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.08,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.32,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":81.4,"ct2.level":11.9,"ct2.makeup":12.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":73.93,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":81.4,"ct3.level":11.9,"ct3.makeup":12.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":73.93,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.2,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":81.52,"cws_actual":75.32,"cws_temp":75.27,"dcplr_flow":-1059.0,"east.ahu_flow":0.0,"east.dp":5.03,"east.flow":1919.0,"east.load":1256.0,"east.met":1023.0,"east.rwt":58.5,"east.valve":86.0,"east_chw_remote_dp":5.06,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2428.0,"pchwp1.flow":2430.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.82,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":55.98,"pchws_actual":46.43,"pchws_temp":45.16,"plant_dp":16.84,"plant_kw":564.0,"plant_tons":907.0,"primary_flow":2430.0,"schw_dp":16.85,"schw_flow":3487.0,"schwp1.flow":0.0,"schwp1.freq":0.0,"schwp1.head":0.0,"schwp1.kw":0.0,"schwp1.status":"auto|FAULT 2310 Overcurrent|0.0|0.0||30","schwp1_amps":0.0,"schwp1_vfd_fb":0.0,"schwp1_vfd_flt":false,"schwp2.flow":3489.0,"schwp2.freq":57.0,"schwp2.head":60.0,"schwp2.kw":58.6,"schwp2.status":"auto|RUNNING|57.0|98.2||30","schwp2_amps":98.19,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":55.98,"schws_actual":45.7,"schws_temp":44.77,"secondary_flow":3489.0,"sim_clock":"Wed 2026-07-15 10:12","tes_charge":71.1,"tes_cold_temp":44.02,"tes_flow":-1059.0,"tes_ton_hours":2133.0,"tes_warm_temp":56.02,"tk1.charge":71.1,"tk1.flow":-353.0,"tk1.profile":"56.4,56.4,56.5,56.4,56.3,56.1,56.1,56.0,55.5,54.2,52.1,49.6,47.4,45.8,44.9,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":711.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.45,"tk1_temp_02":56.1,"tk1_temp_03":53.18,"tk1_temp_04":45.34,"tk1_temp_05":44.05,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":71.1,"tk2.flow":-353.0,"tk2.profile":"56.4,56.4,56.5,56.4,56.3,56.1,56.1,56.0,55.5,54.2,52.1,49.6,47.4,45.8,44.9,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":711.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.45,"tk2_temp_02":56.1,"tk2_temp_03":53.18,"tk2_temp_04":45.34,"tk2_temp_05":44.05,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":71.1,"tk3.flow":-353.0,"tk3.profile":"56.4,56.4,56.5,56.4,56.3,56.1,56.1,56.0,55.5,54.2,52.1,49.6,47.4,45.8,44.9,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":711.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.45,"tk3_temp_02":56.1,"tk3_temp_03":53.18,"tk3_temp_04":45.34,"tk3_temp_05":44.05,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.03,"west.flow":1570.0,"west.load":1027.0,"west.met":837.0,"west.rwt":58.5,"west.valve":86.0,"west_chw_remote_dp":4.98},{"t":750.0,"tag":"oc","building_tons":2283.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":19.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":91.7,"ch1.cond_sat":83.1,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":99.5,"ch1.echwt":56.1,"ch1.ecwt":75.4,"ch1.evap_dp":8.54,"ch1.evap_fs":true,"ch1.evap_p":39.1,"ch1.evap_sat":44.2,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":382.0,"ch1.kw_per_ton":0.39,"ch1.kwh":70.0,"ch1.lchwt":46.4,"ch1.lcwt":82.3,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":83.1,"ch1.oil_sump_p":41.1,"ch1.oil_sump_t":127.6,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":51.7,"ch1.prv":97.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":979.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":55.1,"ch1.warning_code":0,"ch1_chw_flow":2383.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3616.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":69.9,"ch2.cond_sat":69.4,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":73.1,"ch2.echwt":56.1,"ch2.ecwt":75.4,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":69.7,"ch2.evap_sat":69.2,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":61.0,"ch2.lcwt":73.9,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":71.7,"ch2.oil_sump_p":71.7,"ch2.oil_sump_t":114.3,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":24.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":36.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":69.9,"ch3.cond_sat":69.4,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":73.1,"ch3.echwt":56.1,"ch3.ecwt":75.4,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":69.7,"ch3.evap_sat":69.2,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":61.0,"ch3.lcwt":73.9,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":71.7,"ch3.oil_sump_p":71.7,"ch3.oil_sump_t":114.3,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":20.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":37.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.1,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":484.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.07,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.28,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":81.9,"ct2.level":11.9,"ct2.makeup":11.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.03,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":81.9,"ct3.level":11.9,"ct3.makeup":11.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.03,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.08,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":81.77,"cws_actual":75.37,"cws_temp":75.32,"dcplr_flow":-1112.0,"east.ahu_flow":0.0,"east.dp":3.79,"east.flow":1946.0,"east.load":1256.0,"east.met":1026.0,"east.rwt":58.5,"east.valve":92.0,"east_chw_remote_dp":3.78,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2428.0,"pchwp1.flow":2430.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.85,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.03,"pchws_actual":46.68,"pchws_temp":46.13,"plant_dp":15.93,"plant_kw":582.0,"plant_tons":979.0,"primary_flow":2430.0,"schw_dp":15.98,"schw_flow":3539.0,"schwp1.flow":0.0,"schwp1.freq":0.0,"schwp1.head":0.0,"schwp1.kw":0.0,"schwp1.status":"auto|FAULT 2310 Overcurrent|0.0|0.0||30","schwp1_amps":0.0,"schwp1_vfd_fb":0.0,"schwp1_vfd_flt":false,"schwp2.flow":3537.0,"schwp2.freq":57.0,"schwp2.head":58.5,"schwp2.kw":58.0,"schwp2.status":"auto|RUNNING|57.0|97.3||30","schwp2_amps":97.25,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.03,"schws_actual":45.84,"schws_temp":45.46,"secondary_flow":3537.0,"sim_clock":"Wed 2026-07-15 10:12","tes_charge":71.1,"tes_cold_temp":44.02,"tes_flow":-1107.0,"tes_ton_hours":2130.0,"tes_warm_temp":56.09,"tk1.charge":71.1,"tk1.flow":-369.0,"tk1.profile":"56.4,56.4,56.4,56.4,56.3,56.1,56.1,56.0,55.5,54.3,52.2,49.7,47.5,45.9,44.9,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":710.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.44,"tk1_temp_02":56.11,"tk1_temp_03":53.23,"tk1_temp_04":45.38,"tk1_temp_05":44.05,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":71.1,"tk2.flow":-369.0,"tk2.profile":"56.4,56.4,56.4,56.4,56.3,56.1,56.1,56.0,55.5,54.3,52.2,49.7,47.5,45.9,44.9,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":710.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.44,"tk2_temp_02":56.11,"tk2_temp_03":53.23,"tk2_temp_04":45.38,"tk2_temp_05":44.05,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":71.1,"tk3.flow":-369.0,"tk3.profile":"56.4,56.4,56.4,56.4,56.3,56.1,56.1,56.0,55.5,54.3,52.2,49.7,47.5,45.9,44.9,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":710.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.44,"tk3_temp_02":56.11,"tk3_temp_03":53.23,"tk3_temp_04":45.38,"tk3_temp_05":44.05,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":3.79,"west.flow":1592.0,"west.load":1027.0,"west.met":840.0,"west.rwt":58.5,"west.valve":92.0,"west_chw_remote_dp":3.8},{"t":765.0,"tag":"oc","building_tons":2283.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":18.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":92.6,"ch1.cond_sat":83.6,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":99.6,"ch1.echwt":56.2,"ch1.ecwt":75.4,"ch1.evap_dp":8.54,"ch1.evap_fs":true,"ch1.evap_p":39.2,"ch1.evap_sat":44.3,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":414.0,"ch1.kw_per_ton":0.394,"ch1.kwh":72.0,"ch1.lchwt":45.9,"ch1.lcwt":82.8,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":83.2,"ch1.oil_sump_p":41.2,"ch1.oil_sump_t":127.7,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":56.0,"ch1.prv":98.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1051.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":56.7,"ch1.warning_code":0,"ch1_chw_flow":2381.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3613.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":69.8,"ch2.cond_sat":69.3,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":73.1,"ch2.echwt":56.2,"ch2.ecwt":75.4,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":69.6,"ch2.evap_sat":69.1,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":60.9,"ch2.lcwt":74.0,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":71.6,"ch2.oil_sump_p":71.6,"ch2.oil_sump_t":114.3,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":22.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":35.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":69.8,"ch3.cond_sat":69.3,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":73.1,"ch3.echwt":56.2,"ch3.ecwt":75.4,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":69.6,"ch3.evap_sat":69.1,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":60.9,"ch3.lcwt":74.0,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":71.6,"ch3.oil_sump_p":71.6,"ch3.oil_sump_t":114.3,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":23.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":36.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.3,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":523.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.09,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.13,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":82.4,"ct2.level":11.9,"ct2.makeup":11.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.12,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":82.4,"ct3.level":11.9,"ct3.makeup":11.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.12,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":114.92,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":82.19,"cws_actual":75.44,"cws_temp":75.38,"dcplr_flow":-1129.0,"east.ahu_flow":0.0,"east.dp":3.25,"east.flow":1957.0,"east.load":1256.0,"east.met":1040.0,"east.rwt":58.3,"east.valve":95.0,"east_chw_remote_dp":3.25,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2430.0,"pchwp1.flow":2430.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.95,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.09,"pchws_actual":46.22,"pchws_temp":46.32,"plant_dp":15.54,"plant_kw":614.0,"plant_tons":1051.0,"primary_flow":2430.0,"schw_dp":15.53,"schw_flow":3560.0,"schwp1.flow":0.0,"schwp1.freq":0.0,"schwp1.head":0.0,"schwp1.kw":0.0,"schwp1.status":"auto|FAULT 2310 Overcurrent|0.0|0.0||30","schwp1_amps":0.0,"schwp1_vfd_fb":0.0,"schwp1_vfd_flt":false,"schwp2.flow":3559.0,"schwp2.freq":57.0,"schwp2.head":57.9,"schwp2.kw":57.8,"schwp2.status":"auto|RUNNING|57.0|96.9||30","schwp2_amps":96.87,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.1,"schws_actual":45.52,"schws_temp":45.59,"secondary_flow":3559.0,"sim_clock":"Wed 2026-07-15 10:12","tes_charge":71.0,"tes_cold_temp":44.02,"tes_flow":-1129.0,"tes_ton_hours":2127.0,"tes_warm_temp":56.16,"tk1.charge":71.0,"tk1.flow":-376.0,"tk1.profile":"56.4,56.4,56.4,56.4,56.3,56.1,56.1,56.0,55.6,54.3,52.2,49.8,47.5,45.9,44.9,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":709.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.44,"tk1_temp_02":56.11,"tk1_temp_03":53.28,"tk1_temp_04":45.42,"tk1_temp_05":44.05,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":71.0,"tk2.flow":-376.0,"tk2.profile":"56.4,56.4,56.4,56.4,56.3,56.1,56.1,56.0,55.6,54.3,52.2,49.8,47.5,45.9,44.9,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":709.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.44,"tk2_temp_02":56.11,"tk2_temp_03":53.28,"tk2_temp_04":45.42,"tk2_temp_05":44.05,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":71.0,"tk3.flow":-376.0,"tk3.profile":"56.4,56.4,56.4,56.4,56.3,56.1,56.1,56.0,55.6,54.3,52.2,49.8,47.5,45.9,44.9,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":709.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.44,"tk3_temp_02":56.11,"tk3_temp_03":53.28,"tk3_temp_04":45.42,"tk3_temp_05":44.05,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":3.25,"west.flow":1601.0,"west.load":1027.0,"west.met":851.0,"west.rwt":58.3,"west.valve":95.0,"west_chw_remote_dp":3.28},{"t":780.0,"tag":"oc","building_tons":2283.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":18.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":93.6,"ch1.cond_sat":84.2,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":100.0,"ch1.echwt":56.2,"ch1.ecwt":75.5,"ch1.evap_dp":8.54,"ch1.evap_fs":true,"ch1.evap_p":38.8,"ch1.evap_sat":43.9,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":455.0,"ch1.kw_per_ton":0.406,"ch1.kwh":73.0,"ch1.lchwt":45.3,"ch1.lcwt":83.4,"ch1.liq_line_sol":true,"ch1.modrun_code":0,"ch1.motor_run":true,"ch1.oil_dp":42.0,"ch1.oil_pump_hz":55.0,"ch1.oil_pump_p":82.8,"ch1.oil_sump_p":40.8,"ch1.oil_sump_t":127.9,"ch1.op_code":8,"ch1.panel_switch_run":true,"ch1.pct_fla":61.6,"ch1.prv":99.0,"ch1.ref_level":50.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Running - No Abnormal Condition","ch1.tons":1120.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":58.3,"ch1.warning_code":0,"ch1_chw_flow":2382.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":69.7,"ch2.cond_sat":69.2,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":73.0,"ch2.echwt":56.2,"ch2.ecwt":75.5,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":69.5,"ch2.evap_sat":69.0,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":60.7,"ch2.lcwt":74.0,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":71.5,"ch2.oil_sump_p":71.5,"ch2.oil_sump_t":114.2,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":24.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":34.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":69.7,"ch3.cond_sat":69.2,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":73.0,"ch3.echwt":56.2,"ch3.ecwt":75.5,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":69.5,"ch3.evap_sat":69.0,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":60.7,"ch3.lcwt":74.0,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":71.5,"ch3.oil_sump_p":71.5,"ch3.oil_sump_t":114.2,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":25.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":37.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":78.6,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":566.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.16,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.27,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":83.0,"ct2.level":11.9,"ct2.makeup":11.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.21,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":83.0,"ct3.level":11.9,"ct3.makeup":11.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.21,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.03,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":82.71,"cws_actual":75.52,"cws_temp":75.45,"dcplr_flow":-1140.0,"east.ahu_flow":0.0,"east.dp":2.98,"east.flow":1963.0,"east.load":1256.0,"east.met":1055.0,"east.rwt":58.0,"east.valve":97.0,"east_chw_remote_dp":2.97,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2429.0,"pchwp1.flow":2430.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.82,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.16,"pchws_actual":45.62,"pchws_temp":46.03,"plant_dp":15.34,"plant_kw":656.0,"plant_tons":1120.0,"primary_flow":2430.0,"schw_dp":15.37,"schw_flow":3572.0,"schwp1.flow":0.0,"schwp1.freq":0.0,"schwp1.head":0.0,"schwp1.kw":0.0,"schwp1.status":"auto|FAULT 2310 Overcurrent|0.0|0.0||30","schwp1_amps":0.0,"schwp1_vfd_fb":0.0,"schwp1_vfd_flt":false,"schwp2.flow":3569.0,"schwp2.freq":57.0,"schwp2.head":57.5,"schwp2.kw":57.6,"schwp2.status":"auto|RUNNING|57.0|96.7||30","schwp2_amps":96.65,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.16,"schws_actual":45.11,"schws_temp":45.39,"secondary_flow":3569.0,"sim_clock":"Wed 2026-07-15 10:13","tes_charge":70.9,"tes_cold_temp":44.02,"tes_flow":-1139.0,"tes_ton_hours":2127.0,"tes_warm_temp":56.22,"tk1.charge":70.9,"tk1.flow":-380.0,"tk1.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.6,54.4,52.3,49.8,47.6,46.0,45.0,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":709.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.44,"tk1_temp_02":56.11,"tk1_temp_03":53.33,"tk1_temp_04":45.46,"tk1_temp_05":44.06,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":70.9,"tk2.flow":-380.0,"tk2.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.6,54.4,52.3,49.8,47.6,46.0,45.0,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":709.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.44,"tk2_temp_02":56.11,"tk2_temp_03":53.33,"tk2_temp_04":45.46,"tk2_temp_05":44.06,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":70.9,"tk3.flow":-380.0,"tk3.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.6,54.4,52.3,49.8,47.6,46.0,45.0,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":709.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.44,"tk3_temp_02":56.11,"tk3_temp_03":53.33,"tk3_temp_04":45.46,"tk3_temp_05":44.06,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":2.98,"west.flow":1606.0,"west.load":1027.0,"west.met":863.0,"west.rwt":58.0,"west.valve":97.0,"west_chw_remote_dp":3.0},{"t":795.0,"tag":"outage","building_tons":2283.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":18.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":92.0,"ch1.cond_sat":83.3,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":99.6,"ch1.echwt":56.3,"ch1.ecwt":75.5,"ch1.evap_dp":0.0,"ch1.evap_fs":true,"ch1.evap_p":39.9,"ch1.evap_sat":44.9,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":47.7,"ch1.lcwt":82.4,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":6.1,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":47.9,"ch1.oil_sump_p":41.9,"ch1.oil_sump_t":127.6,"ch1.op_code":13,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":44.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Internal Shutdown","ch1.tons":0.0,"ch1.vsd_bus_v":0.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":1.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":0.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":69.5,"ch2.cond_sat":69.1,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":72.9,"ch2.echwt":56.3,"ch2.ecwt":75.5,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":69.3,"ch2.evap_sat":69.0,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":60.7,"ch2.lcwt":74.0,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":71.3,"ch2.oil_sump_p":71.3,"ch2.oil_sump_t":114.1,"ch2.op_code":13,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Internal Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":0.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":0.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":0.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":69.5,"ch3.cond_sat":69.1,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":72.9,"ch3.echwt":56.3,"ch3.ecwt":75.5,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":69.3,"ch3.evap_sat":69.0,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":60.7,"ch3.lcwt":74.0,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":71.3,"ch3.oil_sump_p":71.3,"ch3.oil_sump_t":114.1,"ch3.op_code":13,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Internal Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":0.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":0.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":2.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":0.0,"ct1.fill_flow":0.0,"ct1.freq":0.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":82.2,"ct1.level":13.3,"ct1.makeup":0.0,"ct1.out_flow":0.0,"ct1.status":"auto|NO POWER|0.0|0.0||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.15,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":0.0,"ct1_fan_vfd_fb":0.0,"ct1_fan_vfd_flt":false,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":0.0,"ct2.fill_flow":0.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":82.2,"ct2.level":12.4,"ct2.makeup":0.0,"ct2.out_flow":0.0,"ct2.status":"auto|NO POWER|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.27,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":false,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":0.0,"ct3.fill_flow":0.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":82.2,"ct3.level":12.4,"ct3.makeup":0.0,"ct3.out_flow":0.0,"ct3.status":"auto|NO POWER|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.27,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":false,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":0.0,"cwp1.flow":0.0,"cwp1.freq":0.0,"cwp1.head":0.0,"cwp1.kw":0.0,"cwp1.status":"auto|NO POWER|0.0|0.0||30","cwp1_amps":0.0,"cwp1_vfd_fb":0.0,"cwp1_vfd_flt":false,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|NO POWER|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":false,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|NO POWER|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":false,"cwr_temp":82.41,"cws_actual":75.54,"cws_temp":75.51,"dcplr_flow":-3572.0,"east.ahu_flow":0.0,"east.dp":2.83,"east.flow":1964.0,"east.load":1256.0,"east.met":1091.0,"east.rwt":57.3,"east.valve":98.0,"east_chw_remote_dp":2.79,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":-1.0,"pchwp1.flow":0.0,"pchwp1.freq":0.0,"pchwp1.head":0.0,"pchwp1.kw":0.0,"pchwp1.status":"auto|NO POWER|0.0|0.0||40","pchwp1_amps":0.0,"pchwp1_vfd_fb":0.0,"pchwp1_vfd_flt":false,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|NO POWER|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":false,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|NO POWER|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":false,"pchwr_temp":56.22,"pchws_actual":48.0,"pchws_temp":47.2,"plant_dp":15.2,"plant_kw":61.0,"plant_tons":0.0,"primary_flow":0.0,"schw_dp":15.25,"schw_flow":3570.0,"schwp1.flow":0.0,"schwp1.freq":30.0,"schwp1.head":31.2,"schwp1.kw":3.7,"schwp1.status":"auto|RUNNING|30.0|35.7||30","schwp1_amps":35.78,"schwp1_vfd_fb":50.0,"schwp1_vfd_flt":true,"schwp2.flow":3571.0,"schwp2.freq":57.0,"schwp2.head":57.5,"schwp2.kw":57.6,"schwp2.status":"auto|RUNNING|57.0|96.7||30","schwp2_amps":96.65,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.21,"schws_actual":44.02,"schws_temp":44.59,"secondary_flow":3571.0,"sim_clock":"Wed 2026-07-15 10:13","tes_charge":70.7,"tes_cold_temp":44.02,"tes_flow":-3571.0,"tes_ton_hours":2118.0,"tes_warm_temp":56.25,"tk1.charge":70.7,"tk1.flow":-1190.0,"tk1.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.6,54.5,52.5,50.1,47.8,46.1,45.1,44.5,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":706.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.42,"tk1_temp_02":56.12,"tk1_temp_03":53.47,"tk1_temp_04":45.59,"tk1_temp_05":44.06,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":70.7,"tk2.flow":-1190.0,"tk2.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.6,54.5,52.5,50.1,47.8,46.1,45.1,44.5,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":706.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.42,"tk2_temp_02":56.12,"tk2_temp_03":53.47,"tk2_temp_04":45.59,"tk2_temp_05":44.06,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":70.7,"tk3.flow":-1190.0,"tk3.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.6,54.5,52.5,50.1,47.8,46.1,45.1,44.5,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":706.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.42,"tk3_temp_02":56.12,"tk3_temp_03":53.47,"tk3_temp_04":45.59,"tk3_temp_05":44.06,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":false,"utility_power":false,"west.ahu_flow":0.0,"west.dp":2.83,"west.flow":1607.0,"west.load":1028.0,"west.met":892.0,"west.rwt":57.3,"west.valve":98.0,"west_chw_remote_dp":2.86},{"t":810.0,"tag":"outage","building_tons":2283.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":18.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":90.5,"ch1.cond_sat":82.4,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":99.2,"ch1.echwt":56.4,"ch1.ecwt":75.5,"ch1.evap_dp":0.0,"ch1.evap_fs":true,"ch1.evap_p":40.9,"ch1.evap_sat":45.9,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":47.7,"ch1.lcwt":82.4,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.9,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":43.8,"ch1.oil_sump_p":42.9,"ch1.oil_sump_t":127.3,"ch1.op_code":13,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":39.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Internal Shutdown","ch1.tons":0.0,"ch1.vsd_bus_v":0.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":0.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":0.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":69.4,"ch2.cond_sat":69.0,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":72.8,"ch2.echwt":56.4,"ch2.ecwt":75.5,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":69.2,"ch2.evap_sat":68.9,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":60.7,"ch2.lcwt":74.0,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":71.2,"ch2.oil_sump_p":71.2,"ch2.oil_sump_t":114.1,"ch2.op_code":13,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Internal Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":0.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":0.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":1.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":69.4,"ch3.cond_sat":69.0,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":72.8,"ch3.echwt":56.4,"ch3.ecwt":75.5,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":69.2,"ch3.evap_sat":68.9,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":60.7,"ch3.lcwt":74.0,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":71.2,"ch3.oil_sump_p":71.2,"ch3.oil_sump_t":114.1,"ch3.op_code":13,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Internal Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":0.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":0.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":0.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":0.0,"ct1.fill_flow":0.0,"ct1.freq":0.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":82.2,"ct1.level":12.9,"ct1.makeup":0.0,"ct1.out_flow":0.0,"ct1.status":"auto|NO POWER|0.0|0.0||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.15,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":0.0,"ct1_fan_vfd_fb":0.0,"ct1_fan_vfd_flt":false,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":0.0,"ct2.fill_flow":0.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":82.2,"ct2.level":12.6,"ct2.makeup":0.0,"ct2.out_flow":0.0,"ct2.status":"auto|NO POWER|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.29,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":false,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":0.0,"ct3.fill_flow":0.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":82.2,"ct3.level":12.6,"ct3.makeup":0.0,"ct3.out_flow":0.0,"ct3.status":"auto|NO POWER|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.29,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":false,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":0.0,"cwp1.flow":0.0,"cwp1.freq":0.0,"cwp1.head":0.0,"cwp1.kw":0.0,"cwp1.status":"auto|NO POWER|0.0|0.0||30","cwp1_amps":0.0,"cwp1_vfd_fb":0.0,"cwp1_vfd_flt":false,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|NO POWER|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":false,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|NO POWER|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":false,"cwr_temp":82.29,"cws_actual":75.54,"cws_temp":75.53,"dcplr_flow":-5127.0,"east.ahu_flow":0.0,"east.dp":5.85,"east.flow":2820.0,"east.load":1256.0,"east.met":1256.0,"east.rwt":54.7,"east.valve":98.0,"east_chw_remote_dp":5.91,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":-1.0,"pchwp1.flow":0.0,"pchwp1.freq":0.0,"pchwp1.head":0.0,"pchwp1.kw":0.0,"pchwp1.status":"auto|NO POWER|0.0|0.0||40","pchwp1_amps":0.0,"pchwp1_vfd_fb":0.0,"pchwp1_vfd_flt":false,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|NO POWER|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":false,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|NO POWER|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":false,"pchwr_temp":56.29,"pchws_actual":48.11,"pchws_temp":47.75,"plant_dp":31.37,"plant_kw":121.0,"plant_tons":0.0,"primary_flow":0.0,"schw_dp":31.4,"schw_flow":5129.0,"schwp1.flow":2564.0,"schwp1.freq":57.0,"schwp1.head":84.3,"schwp1.kw":60.3,"schwp1.status":"auto|RUNNING|57.0|100.7||30","schwp1_amps":100.73,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2564.0,"schwp2.freq":57.0,"schwp2.head":84.3,"schwp2.kw":60.3,"schwp2.status":"auto|RUNNING|57.0|100.7||30","schwp2_amps":100.66,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.24,"schws_actual":44.02,"schws_temp":44.23,"secondary_flow":5128.0,"sim_clock":"Wed 2026-07-15 10:13","tes_charge":70.3,"tes_cold_temp":44.02,"tes_flow":-5128.0,"tes_ton_hours":2109.0,"tes_warm_temp":56.24,"tk1.charge":70.3,"tk1.flow":-1709.0,"tk1.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.6,54.6,52.7,50.4,48.1,46.3,45.2,44.6,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":703.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.42,"tk1_temp_02":56.13,"tk1_temp_03":53.66,"tk1_temp_04":45.77,"tk1_temp_05":44.08,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":70.3,"tk2.flow":-1709.0,"tk2.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.6,54.6,52.7,50.4,48.1,46.3,45.2,44.6,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":703.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.42,"tk2_temp_02":56.13,"tk2_temp_03":53.66,"tk2_temp_04":45.77,"tk2_temp_05":44.08,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":70.3,"tk3.flow":-1709.0,"tk3.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.6,54.6,52.7,50.4,48.1,46.3,45.2,44.6,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":703.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.42,"tk3_temp_02":56.13,"tk3_temp_03":53.66,"tk3_temp_04":45.77,"tk3_temp_05":44.08,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":false,"utility_power":false,"west.ahu_flow":0.0,"west.dp":5.85,"west.flow":2307.0,"west.load":1028.0,"west.met":1028.0,"west.rwt":54.7,"west.valve":98.0,"west_chw_remote_dp":5.82},{"t":825.0,"tag":"outage","building_tons":2283.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":17.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":89.0,"ch1.cond_sat":81.5,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":98.7,"ch1.echwt":56.4,"ch1.ecwt":75.5,"ch1.evap_dp":0.0,"ch1.evap_fs":true,"ch1.evap_p":41.9,"ch1.evap_sat":46.9,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":47.7,"ch1.lcwt":82.4,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.1,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":44.0,"ch1.oil_sump_p":43.9,"ch1.oil_sump_t":127.0,"ch1.op_code":13,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":34.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Internal Shutdown","ch1.tons":0.0,"ch1.vsd_bus_v":0.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":3.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":69.3,"ch2.cond_sat":68.9,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":72.7,"ch2.echwt":56.4,"ch2.ecwt":75.5,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":69.1,"ch2.evap_sat":68.8,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":60.8,"ch2.lcwt":74.0,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":71.1,"ch2.oil_sump_p":71.1,"ch2.oil_sump_t":114.0,"ch2.op_code":13,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Internal Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":0.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":1.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":0.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":69.3,"ch3.cond_sat":68.9,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":72.7,"ch3.echwt":56.4,"ch3.ecwt":75.5,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":69.1,"ch3.evap_sat":68.8,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":60.8,"ch3.lcwt":74.0,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":71.1,"ch3.oil_sump_p":71.1,"ch3.oil_sump_t":114.0,"ch3.op_code":13,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Internal Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":0.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":0.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":1.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":0.0,"ct1.fill_flow":0.0,"ct1.freq":0.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":82.2,"ct1.level":12.8,"ct1.makeup":0.0,"ct1.out_flow":0.0,"ct1.status":"auto|NO POWER|0.0|0.0||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.15,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":0.0,"ct1_fan_vfd_fb":0.0,"ct1_fan_vfd_flt":false,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":0.0,"ct2.fill_flow":0.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":82.2,"ct2.level":12.7,"ct2.makeup":0.0,"ct2.out_flow":0.0,"ct2.status":"auto|NO POWER|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.3,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":false,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":0.0,"ct3.fill_flow":0.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":82.2,"ct3.level":12.7,"ct3.makeup":0.0,"ct3.out_flow":0.0,"ct3.status":"auto|NO POWER|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.3,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":false,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":0.0,"cwp1.flow":0.0,"cwp1.freq":0.0,"cwp1.head":0.0,"cwp1.kw":0.0,"cwp1.status":"auto|NO POWER|0.0|0.0||30","cwp1_amps":0.0,"cwp1_vfd_fb":0.0,"cwp1_vfd_flt":false,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|NO POWER|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":false,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|NO POWER|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":false,"cwr_temp":82.25,"cws_actual":75.54,"cws_temp":75.54,"dcplr_flow":-5099.0,"east.ahu_flow":0.0,"east.dp":6.32,"east.flow":2805.0,"east.load":1256.0,"east.met":1256.0,"east.rwt":54.8,"east.valve":96.0,"east_chw_remote_dp":6.3,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":-2.0,"pchwp1.flow":0.0,"pchwp1.freq":0.0,"pchwp1.head":0.0,"pchwp1.kw":0.0,"pchwp1.status":"auto|NO POWER|0.0|0.0||40","pchwp1_amps":0.0,"pchwp1_vfd_fb":0.0,"pchwp1_vfd_flt":false,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|NO POWER|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":false,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|NO POWER|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":false,"pchwr_temp":56.37,"pchws_actual":48.22,"pchws_temp":48.02,"plant_dp":31.56,"plant_kw":120.0,"plant_tons":0.0,"primary_flow":0.0,"schw_dp":31.56,"schw_flow":5097.0,"schwp1.flow":2550.0,"schwp1.freq":57.0,"schwp1.head":84.6,"schwp1.kw":60.2,"schwp1.status":"auto|RUNNING|57.0|100.5||30","schwp1_amps":100.32,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2550.0,"schwp2.freq":57.0,"schwp2.head":84.6,"schwp2.kw":60.2,"schwp2.status":"auto|RUNNING|57.0|100.5||30","schwp2_amps":100.65,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.21,"schws_actual":44.02,"schws_temp":44.1,"secondary_flow":5100.0,"sim_clock":"Wed 2026-07-15 10:13","tes_charge":70.0,"tes_cold_temp":44.02,"tes_flow":-5100.0,"tes_ton_hours":2100.0,"tes_warm_temp":56.17,"tk1.charge":70.0,"tk1.flow":-1700.0,"tk1.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.7,54.7,53.0,50.7,48.4,46.6,45.4,44.7,44.3,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":700.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.42,"tk1_temp_02":56.15,"tk1_temp_03":53.86,"tk1_temp_04":45.98,"tk1_temp_05":44.09,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":70.0,"tk2.flow":-1700.0,"tk2.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.7,54.7,53.0,50.7,48.4,46.6,45.4,44.7,44.3,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":700.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.42,"tk2_temp_02":56.15,"tk2_temp_03":53.86,"tk2_temp_04":45.98,"tk2_temp_05":44.09,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":70.0,"tk3.flow":-1700.0,"tk3.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.7,54.7,53.0,50.7,48.4,46.6,45.4,44.7,44.3,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":700.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.42,"tk3_temp_02":56.15,"tk3_temp_03":53.86,"tk3_temp_04":45.98,"tk3_temp_05":44.09,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":false,"utility_power":false,"west.ahu_flow":0.0,"west.dp":6.32,"west.flow":2295.0,"west.load":1028.0,"west.met":1028.0,"west.rwt":54.8,"west.valve":96.0,"west_chw_remote_dp":6.36},{"t":840.0,"tag":"outage","building_tons":2283.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":17.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":87.7,"ch1.cond_sat":80.7,"ch1.control_source":1,"ch1.cycling_code":0,"ch1.disch_t":98.3,"ch1.echwt":56.5,"ch1.ecwt":75.5,"ch1.evap_dp":0.0,"ch1.evap_fs":true,"ch1.evap_p":42.8,"ch1.evap_sat":47.7,"ch1.inhibit_code":0,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":47.7,"ch1.lcwt":82.4,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.0,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":44.8,"ch1.oil_sump_p":44.8,"ch1.oil_sump_t":126.7,"ch1.op_code":13,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":30.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Internal Shutdown","ch1.tons":0.0,"ch1.vsd_bus_v":0.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":0.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":2.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":69.2,"ch2.cond_sat":68.9,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":72.6,"ch2.echwt":56.5,"ch2.ecwt":75.5,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":69.0,"ch2.evap_sat":68.7,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":60.8,"ch2.lcwt":74.0,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":71.0,"ch2.oil_sump_p":71.0,"ch2.oil_sump_t":113.9,"ch2.op_code":13,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Internal Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":0.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":0.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":0.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":69.2,"ch3.cond_sat":68.9,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":72.6,"ch3.echwt":56.5,"ch3.ecwt":75.5,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":69.0,"ch3.evap_sat":68.7,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":60.8,"ch3.lcwt":74.0,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":71.0,"ch3.oil_sump_p":71.0,"ch3.oil_sump_t":113.9,"ch3.op_code":13,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Internal Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":0.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":0.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":0.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":0.0,"ct1.fill_flow":0.0,"ct1.freq":0.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":82.2,"ct1.level":12.8,"ct1.makeup":0.0,"ct1.out_flow":0.0,"ct1.status":"auto|NO POWER|0.0|0.0||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":78.15,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":0.0,"ct1_fan_vfd_fb":0.0,"ct1_fan_vfd_flt":false,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":0.0,"ct2.fill_flow":0.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":82.2,"ct2.level":12.7,"ct2.makeup":0.0,"ct2.out_flow":0.0,"ct2.status":"auto|NO POWER|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.3,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":false,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":0.0,"ct3.fill_flow":0.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":82.2,"ct3.level":12.7,"ct3.makeup":0.0,"ct3.out_flow":0.0,"ct3.status":"auto|NO POWER|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.3,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":false,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":0.0,"cwp1.flow":0.0,"cwp1.freq":0.0,"cwp1.head":0.0,"cwp1.kw":0.0,"cwp1.status":"auto|NO POWER|0.0|0.0||30","cwp1_amps":0.0,"cwp1_vfd_fb":0.0,"cwp1_vfd_flt":false,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|NO POWER|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":false,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|NO POWER|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":false,"cwr_temp":82.23,"cws_actual":75.54,"cws_temp":75.54,"dcplr_flow":-5069.0,"east.ahu_flow":0.0,"east.dp":6.8,"east.flow":2789.0,"east.load":1256.0,"east.met":1256.0,"east.rwt":54.8,"east.valve":94.0,"east_chw_remote_dp":6.79,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":1.0,"pchwp1.flow":0.0,"pchwp1.freq":0.0,"pchwp1.head":0.0,"pchwp1.kw":0.0,"pchwp1.status":"auto|NO POWER|0.0|0.0||40","pchwp1_amps":0.0,"pchwp1_vfd_fb":0.0,"pchwp1_vfd_flt":false,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|NO POWER|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":false,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|NO POWER|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":false,"pchwr_temp":56.44,"pchws_actual":48.33,"pchws_temp":48.19,"plant_dp":31.75,"plant_kw":120.0,"plant_tons":0.0,"primary_flow":0.0,"schw_dp":31.82,"schw_flow":5072.0,"schwp1.flow":2536.0,"schwp1.freq":57.0,"schwp1.head":84.9,"schwp1.kw":60.1,"schwp1.status":"auto|RUNNING|57.0|100.4||30","schwp1_amps":100.52,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2536.0,"schwp2.freq":57.0,"schwp2.head":84.9,"schwp2.kw":60.1,"schwp2.status":"auto|RUNNING|57.0|100.4||30","schwp2_amps":100.32,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.16,"schws_actual":44.02,"schws_temp":44.05,"secondary_flow":5071.0,"sim_clock":"Wed 2026-07-15 10:14","tes_charge":69.6,"tes_cold_temp":44.02,"tes_flow":-5071.0,"tes_ton_hours":2088.0,"tes_warm_temp":56.12,"tk1.charge":69.6,"tk1.flow":-1690.0,"tk1.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.7,54.9,53.2,51.0,48.7,46.9,45.5,44.8,44.3,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":696.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.4,"tk1_temp_02":56.16,"tk1_temp_03":54.04,"tk1_temp_04":46.21,"tk1_temp_05":44.11,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":69.6,"tk2.flow":-1690.0,"tk2.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.7,54.9,53.2,51.0,48.7,46.9,45.5,44.8,44.3,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":696.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.4,"tk2_temp_02":56.16,"tk2_temp_03":54.04,"tk2_temp_04":46.21,"tk2_temp_05":44.11,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":69.6,"tk3.flow":-1690.0,"tk3.profile":"56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.7,54.9,53.2,51.0,48.7,46.9,45.5,44.8,44.3,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":696.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.4,"tk3_temp_02":56.16,"tk3_temp_03":54.04,"tk3_temp_04":46.21,"tk3_temp_05":44.11,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":false,"utility_power":false,"west.ahu_flow":0.0,"west.dp":6.8,"west.flow":2282.0,"west.load":1028.0,"west.met":1028.0,"west.rwt":54.8,"west.valve":94.0,"west_chw_remote_dp":6.83},{"t":870.0,"tag":"power back","building_tons":2284.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":17.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":85.3,"ch1.cond_sat":79.3,"ch1.control_source":1,"ch1.cycling_code":5,"ch1.disch_t":97.4,"ch1.echwt":56.2,"ch1.ecwt":75.5,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":44.7,"ch1.evap_sat":49.5,"ch1.inhibit_code":1,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":55.4,"ch1.lcwt":76.7,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.0,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":46.7,"ch1.oil_sump_p":46.7,"ch1.oil_sump_t":126.2,"ch1.op_code":4,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":24.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Cycling Shutdown \u00b7 CYCLING 5 Control Panel - Power Failure \u00b7 INHIBIT Anti-Recycle","ch1.tons":0.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":2383.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3615.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":69.0,"ch2.cond_sat":68.7,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":72.4,"ch2.echwt":56.2,"ch2.ecwt":75.5,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":68.8,"ch2.evap_sat":68.6,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":60.6,"ch2.lcwt":74.0,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":70.8,"ch2.oil_sump_p":70.8,"ch2.oil_sump_t":113.8,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":25.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":33.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":69.0,"ch3.cond_sat":68.7,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":72.4,"ch3.echwt":56.2,"ch3.ecwt":75.5,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":68.8,"ch3.evap_sat":68.6,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":60.6,"ch3.lcwt":74.0,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":70.8,"ch3.oil_sump_p":70.8,"ch3.oil_sump_t":113.8,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":26.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":37.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":75.8,"ct1.level":13.6,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|108.2||30","ct1.tons":95.0,"ct1.vib_tripped":false,"ct1_basin_temp":77.9,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":100.0,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":76.6,"ct2.level":12.3,"ct2.makeup":0.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.34,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":76.6,"ct3.level":12.3,"ct3.makeup":0.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.34,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.1,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":79.28,"cws_actual":75.52,"cws_temp":75.56,"dcplr_flow":-2674.0,"east.ahu_flow":0.0,"east.dp":6.35,"east.flow":2809.0,"east.load":1256.0,"east.met":1102.0,"east.rwt":58.9,"east.valve":96.0,"east_chw_remote_dp":6.33,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2434.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.7,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.17,"pchws_actual":55.49,"pchws_temp":52.89,"plant_dp":31.66,"plant_kw":288.0,"plant_tons":0.0,"primary_flow":2432.0,"schw_dp":31.67,"schw_flow":5108.0,"schwp1.flow":2554.0,"schwp1.freq":57.0,"schwp1.head":84.5,"schwp1.kw":60.2,"schwp1.status":"auto|RUNNING|57.0|100.6||30","schwp1_amps":100.62,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2554.0,"schwp2.freq":57.0,"schwp2.head":84.5,"schwp2.kw":60.2,"schwp2.status":"auto|RUNNING|57.0|100.6||30","schwp2_amps":100.58,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.14,"schws_actual":49.48,"schws_temp":47.12,"secondary_flow":5108.0,"sim_clock":"Wed 2026-07-15 10:14","tes_charge":69.1,"tes_cold_temp":44.02,"tes_flow":-2676.0,"tes_ton_hours":2073.0,"tes_warm_temp":56.18,"tk1.charge":69.1,"tk1.flow":-892.0,"tk1.profile":"56.3,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.8,55.0,53.5,51.5,49.2,47.3,45.8,44.9,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":691.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.39,"tk1_temp_02":56.19,"tk1_temp_03":54.28,"tk1_temp_04":46.55,"tk1_temp_05":44.14,"tk1_temp_06":44.02,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":69.1,"tk2.flow":-892.0,"tk2.profile":"56.3,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.8,55.0,53.5,51.5,49.2,47.3,45.8,44.9,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":691.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.39,"tk2_temp_02":56.19,"tk2_temp_03":54.28,"tk2_temp_04":46.55,"tk2_temp_05":44.14,"tk2_temp_06":44.02,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":69.1,"tk3.flow":-892.0,"tk3.profile":"56.3,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.8,55.0,53.5,51.5,49.2,47.3,45.8,44.9,44.4,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":691.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.39,"tk3_temp_02":56.19,"tk3_temp_03":54.28,"tk3_temp_04":46.55,"tk3_temp_05":44.14,"tk3_temp_06":44.02,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":6.35,"west.flow":2298.0,"west.load":1028.0,"west.met":902.0,"west.rwt":58.9,"west.valve":96.0,"west_chw_remote_dp":6.31},{"t":900.0,"tag":"power back","building_tons":2284.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":16.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":83.2,"ch1.cond_sat":78.1,"ch1.control_source":1,"ch1.cycling_code":5,"ch1.disch_t":96.5,"ch1.echwt":56.4,"ch1.ecwt":75.4,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":46.5,"ch1.evap_sat":51.1,"ch1.inhibit_code":1,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":56.3,"ch1.lcwt":75.5,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.0,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":48.5,"ch1.oil_sump_p":48.5,"ch1.oil_sump_t":125.6,"ch1.op_code":4,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":18.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Cycling Shutdown \u00b7 CYCLING 5 Control Panel - Power Failure \u00b7 INHIBIT Anti-Recycle","ch1.tons":0.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":2385.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3615.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":68.8,"ch2.cond_sat":68.6,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":72.2,"ch2.echwt":56.4,"ch2.ecwt":75.4,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":68.6,"ch2.evap_sat":68.5,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":60.4,"ch2.lcwt":74.1,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":70.6,"ch2.oil_sump_p":70.6,"ch2.oil_sump_t":113.7,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":23.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":33.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":68.8,"ch3.cond_sat":68.6,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":72.2,"ch3.echwt":56.4,"ch3.ecwt":75.4,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":68.6,"ch3.evap_sat":68.5,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":60.4,"ch3.lcwt":74.1,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":70.6,"ch3.oil_sump_p":70.6,"ch3.oil_sump_t":113.7,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":25.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":36.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":75.3,"ct1.level":14.2,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":12.0,"ct1.vib_tripped":false,"ct1_basin_temp":77.17,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.13,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":75.4,"ct2.level":12.0,"ct2.makeup":5.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.45,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":75.4,"ct3.level":12.0,"ct3.makeup":5.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.45,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.28,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":76.11,"cws_actual":75.36,"cws_temp":75.43,"dcplr_flow":-2709.0,"east.ahu_flow":0.0,"east.dp":5.76,"east.flow":2828.0,"east.load":1256.0,"east.met":1091.0,"east.rwt":59.1,"east.valve":99.0,"east_chw_remote_dp":5.74,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2431.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.79,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.31,"pchws_actual":56.39,"pchws_temp":55.78,"plant_dp":31.42,"plant_kw":264.0,"plant_tons":0.0,"primary_flow":2432.0,"schw_dp":31.43,"schw_flow":5142.0,"schwp1.flow":2571.0,"schwp1.freq":57.0,"schwp1.head":84.1,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.7||30","schwp1_amps":100.81,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2571.0,"schwp2.freq":57.0,"schwp2.head":84.1,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.7||30","schwp2_amps":100.65,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.31,"schws_actual":49.87,"schws_temp":49.45,"secondary_flow":5143.0,"sim_clock":"Wed 2026-07-15 10:15","tes_charge":68.7,"tes_cold_temp":44.02,"tes_flow":-2710.0,"tes_ton_hours":2061.0,"tes_warm_temp":56.42,"tk1.charge":68.7,"tk1.flow":-903.0,"tk1.profile":"56.3,56.4,56.4,56.4,56.3,56.2,56.2,56.1,55.8,55.1,53.8,51.8,49.6,47.6,46.1,45.1,44.5,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":687.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.38,"tk1_temp_02":56.2,"tk1_temp_03":54.44,"tk1_temp_04":46.81,"tk1_temp_05":44.17,"tk1_temp_06":44.03,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":68.7,"tk2.flow":-903.0,"tk2.profile":"56.3,56.4,56.4,56.4,56.3,56.2,56.2,56.1,55.8,55.1,53.8,51.8,49.6,47.6,46.1,45.1,44.5,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":687.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.38,"tk2_temp_02":56.2,"tk2_temp_03":54.44,"tk2_temp_04":46.81,"tk2_temp_05":44.17,"tk2_temp_06":44.03,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":68.7,"tk3.flow":-903.0,"tk3.profile":"56.3,56.4,56.4,56.4,56.3,56.2,56.2,56.1,55.8,55.1,53.8,51.8,49.6,47.6,46.1,45.1,44.5,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":687.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.38,"tk3_temp_02":56.2,"tk3_temp_03":54.44,"tk3_temp_04":46.81,"tk3_temp_05":44.17,"tk3_temp_06":44.03,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.76,"west.flow":2314.0,"west.load":1028.0,"west.met":892.0,"west.rwt":59.1,"west.valve":99.0,"west_chw_remote_dp":5.78},{"t":930.0,"tag":"power back","building_tons":2285.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":16.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":81.4,"ch1.cond_sat":76.9,"ch1.control_source":1,"ch1.cycling_code":5,"ch1.disch_t":95.6,"ch1.echwt":56.6,"ch1.ecwt":75.2,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":48.1,"ch1.evap_sat":52.5,"ch1.inhibit_code":1,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":56.6,"ch1.lcwt":75.3,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.0,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":50.1,"ch1.oil_sump_p":50.1,"ch1.oil_sump_t":125.1,"ch1.op_code":4,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":14.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Cycling Shutdown \u00b7 CYCLING 5 Control Panel - Power Failure \u00b7 INHIBIT Anti-Recycle","ch1.tons":0.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":2387.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3618.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":68.6,"ch2.cond_sat":68.5,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":72.0,"ch2.echwt":56.6,"ch2.ecwt":75.2,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":68.5,"ch2.evap_sat":68.4,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":60.1,"ch2.lcwt":74.2,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":70.5,"ch2.oil_sump_p":70.5,"ch2.oil_sump_t":113.6,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":23.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":32.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":68.6,"ch3.cond_sat":68.5,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":72.0,"ch3.echwt":56.6,"ch3.ecwt":75.2,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":68.5,"ch3.evap_sat":68.4,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":60.1,"ch3.lcwt":74.2,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":70.5,"ch3.oil_sump_p":70.5,"ch3.oil_sump_t":113.6,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":21.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":34.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":75.3,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":76.61,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.11,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":75.3,"ct2.level":11.9,"ct2.makeup":10.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.55,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":75.3,"ct3.level":11.9,"ct3.makeup":10.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.55,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.08,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":75.41,"cws_actual":75.24,"cws_temp":75.29,"dcplr_flow":-2722.0,"east.ahu_flow":0.0,"east.dp":5.57,"east.flow":2835.0,"east.load":1257.0,"east.met":1088.0,"east.rwt":59.2,"east.valve":99.0,"east_chw_remote_dp":5.6,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2434.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.85,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.53,"pchws_actual":56.64,"pchws_temp":56.46,"plant_dp":31.35,"plant_kw":264.0,"plant_tons":0.0,"primary_flow":2432.0,"schw_dp":31.41,"schw_flow":5158.0,"schwp1.flow":2577.0,"schwp1.freq":57.0,"schwp1.head":84.0,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.89,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2577.0,"schwp2.freq":57.0,"schwp2.head":84.0,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.8,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.54,"schws_actual":49.98,"schws_temp":49.88,"secondary_flow":5154.0,"sim_clock":"Wed 2026-07-15 10:15","tes_charge":68.3,"tes_cold_temp":44.02,"tes_flow":-2722.0,"tes_ton_hours":2049.0,"tes_warm_temp":56.64,"tk1.charge":68.3,"tk1.flow":-907.0,"tk1.profile":"56.4,56.4,56.4,56.4,56.4,56.3,56.2,56.1,55.9,55.2,53.9,52.1,49.9,47.9,46.3,45.2,44.6,44.3,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":683.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.38,"tk1_temp_02":56.22,"tk1_temp_03":54.59,"tk1_temp_04":47.08,"tk1_temp_05":44.21,"tk1_temp_06":44.03,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":68.3,"tk2.flow":-907.0,"tk2.profile":"56.4,56.4,56.4,56.4,56.4,56.3,56.2,56.1,55.9,55.2,53.9,52.1,49.9,47.9,46.3,45.2,44.6,44.3,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":683.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.38,"tk2_temp_02":56.22,"tk2_temp_03":54.59,"tk2_temp_04":47.08,"tk2_temp_05":44.21,"tk2_temp_06":44.03,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":68.3,"tk3.flow":-907.0,"tk3.profile":"56.4,56.4,56.4,56.4,56.4,56.3,56.2,56.1,55.9,55.2,53.9,52.1,49.9,47.9,46.3,45.2,44.6,44.3,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":683.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.38,"tk3_temp_02":56.22,"tk3_temp_03":54.59,"tk3_temp_04":47.08,"tk3_temp_05":44.21,"tk3_temp_06":44.03,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.57,"west.flow":2319.0,"west.load":1028.0,"west.met":890.0,"west.rwt":59.2,"west.valve":99.0,"west_chw_remote_dp":5.55},{"t":960.0,"tag":"power back","building_tons":2285.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":15.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":79.7,"ch1.cond_sat":75.9,"ch1.control_source":1,"ch1.cycling_code":5,"ch1.disch_t":94.6,"ch1.echwt":56.9,"ch1.ecwt":75.1,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":49.5,"ch1.evap_sat":53.8,"ch1.inhibit_code":1,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":56.8,"ch1.lcwt":75.2,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.0,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":51.5,"ch1.oil_sump_p":51.5,"ch1.oil_sump_t":124.6,"ch1.op_code":4,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":11.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Cycling Shutdown \u00b7 CYCLING 5 Control Panel - Power Failure \u00b7 INHIBIT Anti-Recycle","ch1.tons":0.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":2384.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":68.4,"ch2.cond_sat":68.3,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":71.9,"ch2.echwt":56.9,"ch2.ecwt":75.1,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":68.3,"ch2.evap_sat":68.2,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":60.0,"ch2.lcwt":74.2,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":70.3,"ch2.oil_sump_p":70.3,"ch2.oil_sump_t":113.4,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":23.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":37.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":68.4,"ch3.cond_sat":68.3,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":71.9,"ch3.echwt":56.9,"ch3.ecwt":75.1,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":68.3,"ch3.evap_sat":68.2,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":60.0,"ch3.lcwt":74.2,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":70.3,"ch3.oil_sump_p":70.3,"ch3.oil_sump_t":113.4,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":25.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":31.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":75.2,"ct1.level":14.3,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":76.21,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.08,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":75.2,"ct2.level":11.9,"ct2.makeup":9.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.61,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":75.2,"ct3.level":11.9,"ct3.makeup":9.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.61,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.05,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":75.21,"cws_actual":75.14,"cws_temp":75.19,"dcplr_flow":-2727.0,"east.ahu_flow":0.0,"east.dp":5.51,"east.flow":2837.0,"east.load":1257.0,"east.met":1084.0,"east.rwt":59.2,"east.valve":100.0,"east_chw_remote_dp":5.5,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2432.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.66,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.75,"pchws_actual":56.85,"pchws_temp":56.74,"plant_dp":31.32,"plant_kw":264.0,"plant_tons":0.0,"primary_flow":2432.0,"schw_dp":31.36,"schw_flow":5158.0,"schwp1.flow":2579.0,"schwp1.freq":57.0,"schwp1.head":83.9,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.98,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2579.0,"schwp2.freq":57.0,"schwp2.head":83.9,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.75,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.75,"schws_actual":50.07,"schws_temp":50.02,"secondary_flow":5158.0,"sim_clock":"Wed 2026-07-15 10:16","tes_charge":68.0,"tes_cold_temp":44.02,"tes_flow":-2726.0,"tes_ton_hours":2037.0,"tes_warm_temp":56.86,"tk1.charge":68.0,"tk1.flow":-909.0,"tk1.profile":"56.4,56.4,56.4,56.4,56.4,56.3,56.2,56.1,55.9,55.3,54.1,52.3,50.2,48.2,46.5,45.4,44.7,44.3,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":679.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.38,"tk1_temp_02":56.23,"tk1_temp_03":54.72,"tk1_temp_04":47.36,"tk1_temp_05":44.25,"tk1_temp_06":44.03,"tk1_temp_07":44.02,"tk1_temp_08":44.02,"tk1_temp_09":44.02,"tk1_temp_10":44.02,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":68.0,"tk2.flow":-909.0,"tk2.profile":"56.4,56.4,56.4,56.4,56.4,56.3,56.2,56.1,55.9,55.3,54.1,52.3,50.2,48.2,46.5,45.4,44.7,44.3,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":679.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.38,"tk2_temp_02":56.23,"tk2_temp_03":54.72,"tk2_temp_04":47.36,"tk2_temp_05":44.25,"tk2_temp_06":44.03,"tk2_temp_07":44.02,"tk2_temp_08":44.02,"tk2_temp_09":44.02,"tk2_temp_10":44.02,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":68.0,"tk3.flow":-909.0,"tk3.profile":"56.4,56.4,56.4,56.4,56.4,56.3,56.2,56.1,55.9,55.3,54.1,52.3,50.2,48.2,46.5,45.4,44.7,44.3,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":679.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.38,"tk3_temp_02":56.23,"tk3_temp_03":54.72,"tk3_temp_04":47.36,"tk3_temp_05":44.25,"tk3_temp_06":44.03,"tk3_temp_07":44.02,"tk3_temp_08":44.02,"tk3_temp_09":44.02,"tk3_temp_10":44.02,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.51,"west.flow":2321.0,"west.load":1028.0,"west.met":887.0,"west.rwt":59.2,"west.valve":100.0,"west_chw_remote_dp":5.53},{"t":990.0,"tag":"power back","building_tons":2286.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":15.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":78.3,"ch1.cond_sat":74.9,"ch1.control_source":1,"ch1.cycling_code":5,"ch1.disch_t":93.7,"ch1.echwt":57.1,"ch1.ecwt":75.1,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":50.9,"ch1.evap_sat":54.9,"ch1.inhibit_code":1,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":57.0,"ch1.lcwt":75.1,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.0,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":52.9,"ch1.oil_sump_p":52.9,"ch1.oil_sump_t":124.1,"ch1.op_code":4,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":9.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Cycling Shutdown \u00b7 CYCLING 5 Control Panel - Power Failure \u00b7 INHIBIT Anti-Recycle","ch1.tons":0.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":2384.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3611.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":68.2,"ch2.cond_sat":68.2,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":71.7,"ch2.echwt":57.1,"ch2.ecwt":75.1,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":68.1,"ch2.evap_sat":68.1,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":59.8,"ch2.lcwt":74.3,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":70.1,"ch2.oil_sump_p":70.1,"ch2.oil_sump_t":113.3,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":24.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":35.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":68.2,"ch3.cond_sat":68.2,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":71.7,"ch3.echwt":57.1,"ch3.ecwt":75.1,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":68.1,"ch3.evap_sat":68.1,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":59.8,"ch3.lcwt":74.3,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":70.1,"ch3.oil_sump_p":70.1,"ch3.oil_sump_t":113.3,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":22.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":35.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":75.2,"ct1.level":14.4,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":75.91,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":72.99,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":75.1,"ct2.level":11.9,"ct2.makeup":8.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.66,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":75.1,"ct3.level":11.9,"ct3.makeup":8.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.66,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.02,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":75.12,"cws_actual":75.08,"cws_temp":75.11,"dcplr_flow":-2727.0,"east.ahu_flow":0.0,"east.dp":5.48,"east.flow":2838.0,"east.load":1257.0,"east.met":1081.0,"east.rwt":59.3,"east.valve":100.0,"east_chw_remote_dp":5.43,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2434.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.73,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":56.96,"pchws_actual":57.04,"pchws_temp":56.95,"plant_dp":31.31,"plant_kw":264.0,"plant_tons":0.0,"primary_flow":2432.0,"schw_dp":31.26,"schw_flow":5159.0,"schwp1.flow":2580.0,"schwp1.freq":57.0,"schwp1.head":83.9,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.78,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2580.0,"schwp2.freq":57.0,"schwp2.head":83.9,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.94,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":56.96,"schws_actual":50.16,"schws_temp":50.12,"secondary_flow":5159.0,"sim_clock":"Wed 2026-07-15 10:16","tes_charge":67.6,"tes_cold_temp":44.03,"tes_flow":-2727.0,"tes_ton_hours":2025.0,"tes_warm_temp":57.06,"tk1.charge":67.6,"tk1.flow":-909.0,"tk1.profile":"56.5,56.4,56.4,56.4,56.4,56.3,56.2,56.1,55.9,55.4,54.3,52.6,50.5,48.5,46.8,45.6,44.8,44.4,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":675.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.38,"tk1_temp_02":56.24,"tk1_temp_03":54.85,"tk1_temp_04":47.64,"tk1_temp_05":44.3,"tk1_temp_06":44.03,"tk1_temp_07":44.03,"tk1_temp_08":44.03,"tk1_temp_09":44.03,"tk1_temp_10":44.03,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":67.6,"tk2.flow":-909.0,"tk2.profile":"56.5,56.4,56.4,56.4,56.4,56.3,56.2,56.1,55.9,55.4,54.3,52.6,50.5,48.5,46.8,45.6,44.8,44.4,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":675.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.38,"tk2_temp_02":56.24,"tk2_temp_03":54.85,"tk2_temp_04":47.64,"tk2_temp_05":44.3,"tk2_temp_06":44.03,"tk2_temp_07":44.03,"tk2_temp_08":44.03,"tk2_temp_09":44.03,"tk2_temp_10":44.03,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":67.6,"tk3.flow":-909.0,"tk3.profile":"56.5,56.4,56.4,56.4,56.4,56.3,56.2,56.1,55.9,55.4,54.3,52.6,50.5,48.5,46.8,45.6,44.8,44.4,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":675.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.38,"tk3_temp_02":56.24,"tk3_temp_03":54.85,"tk3_temp_04":47.64,"tk3_temp_05":44.3,"tk3_temp_06":44.03,"tk3_temp_07":44.03,"tk3_temp_08":44.03,"tk3_temp_09":44.03,"tk3_temp_10":44.03,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.48,"west.flow":2322.0,"west.load":1029.0,"west.met":885.0,"west.rwt":59.3,"west.valve":100.0,"west_chw_remote_dp":5.47},{"t":1020.0,"tag":"power back","building_tons":2286.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":14.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":76.9,"ch1.cond_sat":74.1,"ch1.control_source":1,"ch1.cycling_code":5,"ch1.disch_t":92.7,"ch1.echwt":57.2,"ch1.ecwt":75.0,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":52.2,"ch1.evap_sat":56.0,"ch1.inhibit_code":1,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":57.2,"ch1.lcwt":75.0,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.0,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":54.2,"ch1.oil_sump_p":54.2,"ch1.oil_sump_t":123.7,"ch1.op_code":4,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":7.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Cycling Shutdown \u00b7 CYCLING 5 Control Panel - Power Failure \u00b7 INHIBIT Anti-Recycle","ch1.tons":0.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":2385.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3616.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":68.1,"ch2.cond_sat":68.1,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":71.5,"ch2.echwt":57.2,"ch2.ecwt":75.0,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":68.0,"ch2.evap_sat":68.0,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":59.6,"ch2.lcwt":74.3,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":70.0,"ch2.oil_sump_p":70.0,"ch2.oil_sump_t":113.2,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":26.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":35.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":68.1,"ch3.cond_sat":68.1,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":71.5,"ch3.echwt":57.2,"ch3.ecwt":75.0,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":68.0,"ch3.evap_sat":68.0,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":59.6,"ch3.lcwt":74.3,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":70.0,"ch3.oil_sump_p":70.0,"ch3.oil_sump_t":113.2,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":23.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":39.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":75.2,"ct1.level":14.4,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":75.7,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.23,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":75.0,"ct2.level":12.0,"ct2.makeup":7.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.69,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":75.0,"ct3.level":12.0,"ct3.makeup":7.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.69,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.17,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":75.06,"cws_actual":75.03,"cws_temp":75.05,"dcplr_flow":-2727.0,"east.ahu_flow":0.0,"east.dp":5.48,"east.flow":2838.0,"east.load":1257.0,"east.met":1078.0,"east.rwt":59.4,"east.valve":100.0,"east_chw_remote_dp":5.48,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2435.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.73,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":57.15,"pchws_actual":57.23,"pchws_temp":57.14,"plant_dp":31.31,"plant_kw":264.0,"plant_tons":0.0,"primary_flow":2432.0,"schw_dp":31.33,"schw_flow":5158.0,"schwp1.flow":2580.0,"schwp1.freq":57.0,"schwp1.head":83.9,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.82,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2580.0,"schwp2.freq":57.0,"schwp2.head":83.9,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.78,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":57.15,"schws_actual":50.25,"schws_temp":50.21,"secondary_flow":5160.0,"sim_clock":"Wed 2026-07-15 10:17","tes_charge":67.2,"tes_cold_temp":44.03,"tes_flow":-2727.0,"tes_ton_hours":2016.0,"tes_warm_temp":57.24,"tk1.charge":67.2,"tk1.flow":-909.0,"tk1.profile":"56.6,56.4,56.4,56.4,56.4,56.3,56.2,56.1,55.9,55.5,54.5,52.8,50.8,48.8,47.1,45.8,45.0,44.5,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":672.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.4,"tk1_temp_02":56.26,"tk1_temp_03":54.96,"tk1_temp_04":47.93,"tk1_temp_05":44.35,"tk1_temp_06":44.03,"tk1_temp_07":44.03,"tk1_temp_08":44.03,"tk1_temp_09":44.03,"tk1_temp_10":44.03,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":67.2,"tk2.flow":-909.0,"tk2.profile":"56.6,56.4,56.4,56.4,56.4,56.3,56.2,56.1,55.9,55.5,54.5,52.8,50.8,48.8,47.1,45.8,45.0,44.5,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":672.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.4,"tk2_temp_02":56.26,"tk2_temp_03":54.96,"tk2_temp_04":47.93,"tk2_temp_05":44.35,"tk2_temp_06":44.03,"tk2_temp_07":44.03,"tk2_temp_08":44.03,"tk2_temp_09":44.03,"tk2_temp_10":44.03,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":67.2,"tk3.flow":-909.0,"tk3.profile":"56.6,56.4,56.4,56.4,56.4,56.3,56.2,56.1,55.9,55.5,54.5,52.8,50.8,48.8,47.1,45.8,45.0,44.5,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":672.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.4,"tk3_temp_02":56.26,"tk3_temp_03":54.96,"tk3_temp_04":47.93,"tk3_temp_05":44.35,"tk3_temp_06":44.03,"tk3_temp_07":44.03,"tk3_temp_08":44.03,"tk3_temp_09":44.03,"tk3_temp_10":44.03,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.48,"west.flow":2322.0,"west.load":1029.0,"west.met":882.0,"west.rwt":59.4,"west.valve":100.0,"west_chw_remote_dp":5.48},{"t":1050.0,"tag":"power back","building_tons":2286.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":14.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":75.8,"ch1.cond_sat":73.3,"ch1.control_source":1,"ch1.cycling_code":5,"ch1.disch_t":91.8,"ch1.echwt":57.4,"ch1.ecwt":75.0,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":53.4,"ch1.evap_sat":57.0,"ch1.inhibit_code":1,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":57.4,"ch1.lcwt":75.0,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.0,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":55.4,"ch1.oil_sump_p":55.4,"ch1.oil_sump_t":123.2,"ch1.op_code":4,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":5.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Cycling Shutdown \u00b7 CYCLING 5 Control Panel - Power Failure \u00b7 INHIBIT Anti-Recycle","ch1.tons":0.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":2383.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":67.9,"ch2.cond_sat":68.0,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":71.3,"ch2.echwt":57.4,"ch2.ecwt":75.0,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":67.8,"ch2.evap_sat":67.9,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":59.5,"ch2.lcwt":74.4,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":69.8,"ch2.oil_sump_p":69.8,"ch2.oil_sump_t":113.1,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":21.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":35.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":67.9,"ch3.cond_sat":68.0,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":71.3,"ch3.echwt":57.4,"ch3.ecwt":75.0,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":67.8,"ch3.evap_sat":67.9,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":59.5,"ch3.lcwt":74.4,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":69.8,"ch3.oil_sump_p":69.8,"ch3.oil_sump_t":113.1,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":28.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":37.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":75.2,"ct1.level":14.4,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":75.54,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.2,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":75.0,"ct2.level":12.0,"ct2.makeup":6.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.72,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":75.0,"ct3.level":12.0,"ct3.makeup":6.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.72,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.12,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":75.01,"cws_actual":74.99,"cws_temp":75.01,"dcplr_flow":-2725.0,"east.ahu_flow":0.0,"east.dp":5.47,"east.flow":2838.0,"east.load":1257.0,"east.met":1075.0,"east.rwt":59.4,"east.valve":100.0,"east_chw_remote_dp":5.45,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2433.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.74,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":57.33,"pchws_actual":57.4,"pchws_temp":57.32,"plant_dp":31.31,"plant_kw":264.0,"plant_tons":0.0,"primary_flow":2432.0,"schw_dp":31.3,"schw_flow":5159.0,"schwp1.flow":2580.0,"schwp1.freq":57.0,"schwp1.head":83.9,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.95,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2580.0,"schwp2.freq":57.0,"schwp2.head":83.9,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.79,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":57.34,"schws_actual":50.33,"schws_temp":50.29,"secondary_flow":5160.0,"sim_clock":"Wed 2026-07-15 10:17","tes_charge":66.8,"tes_cold_temp":44.03,"tes_flow":-2728.0,"tes_ton_hours":2004.0,"tes_warm_temp":57.42,"tk1.charge":66.8,"tk1.flow":-909.0,"tk1.profile":"56.7,56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.5,54.6,53.1,51.1,49.1,47.3,46.0,45.1,44.6,44.3,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":668.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.42,"tk1_temp_02":56.27,"tk1_temp_03":55.07,"tk1_temp_04":48.22,"tk1_temp_05":44.41,"tk1_temp_06":44.04,"tk1_temp_07":44.03,"tk1_temp_08":44.03,"tk1_temp_09":44.03,"tk1_temp_10":44.03,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":66.8,"tk2.flow":-909.0,"tk2.profile":"56.7,56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.5,54.6,53.1,51.1,49.1,47.3,46.0,45.1,44.6,44.3,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":668.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.42,"tk2_temp_02":56.27,"tk2_temp_03":55.07,"tk2_temp_04":48.22,"tk2_temp_05":44.41,"tk2_temp_06":44.04,"tk2_temp_07":44.03,"tk2_temp_08":44.03,"tk2_temp_09":44.03,"tk2_temp_10":44.03,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":66.8,"tk3.flow":-909.0,"tk3.profile":"56.7,56.4,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.5,54.6,53.1,51.1,49.1,47.3,46.0,45.1,44.6,44.3,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":668.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.42,"tk3_temp_02":56.27,"tk3_temp_03":55.07,"tk3_temp_04":48.22,"tk3_temp_05":44.41,"tk3_temp_06":44.04,"tk3_temp_07":44.03,"tk3_temp_08":44.03,"tk3_temp_09":44.03,"tk3_temp_10":44.03,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.47,"west.flow":2322.0,"west.load":1029.0,"west.met":880.0,"west.rwt":59.4,"west.valve":100.0,"west_chw_remote_dp":5.46},{"t":1080.0,"tag":"power back","building_tons":2286.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":13.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":74.8,"ch1.cond_sat":72.6,"ch1.control_source":1,"ch1.cycling_code":5,"ch1.disch_t":90.9,"ch1.echwt":57.6,"ch1.ecwt":75.0,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":54.5,"ch1.evap_sat":57.8,"ch1.inhibit_code":1,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":57.5,"ch1.lcwt":75.0,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.0,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":56.5,"ch1.oil_sump_p":56.5,"ch1.oil_sump_t":122.8,"ch1.op_code":4,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":4.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Cycling Shutdown \u00b7 CYCLING 5 Control Panel - Power Failure \u00b7 INHIBIT Anti-Recycle","ch1.tons":0.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":2389.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":67.8,"ch2.cond_sat":67.9,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":71.2,"ch2.echwt":57.6,"ch2.ecwt":75.0,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":67.7,"ch2.evap_sat":67.8,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":59.4,"ch2.lcwt":74.4,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":69.7,"ch2.oil_sump_p":69.7,"ch2.oil_sump_t":113.0,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":23.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":32.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":67.8,"ch3.cond_sat":67.9,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":71.2,"ch3.echwt":57.6,"ch3.ecwt":75.0,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":67.7,"ch3.evap_sat":67.8,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":59.4,"ch3.lcwt":74.4,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":69.7,"ch3.oil_sump_p":69.7,"ch3.oil_sump_t":113.0,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":24.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":36.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":75.1,"ct1.level":14.4,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":75.42,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.08,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":75.0,"ct2.level":12.0,"ct2.makeup":5.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.75,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":75.0,"ct3.level":12.0,"ct3.makeup":5.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.75,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":114.9,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":74.98,"cws_actual":74.97,"cws_temp":74.98,"dcplr_flow":-2729.0,"east.ahu_flow":0.0,"east.dp":5.47,"east.flow":2838.0,"east.load":1257.0,"east.met":1072.0,"east.rwt":59.5,"east.valve":100.0,"east_chw_remote_dp":5.47,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2435.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":58.11,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":57.5,"pchws_actual":57.57,"pchws_temp":57.49,"plant_dp":31.31,"plant_kw":264.0,"plant_tons":0.0,"primary_flow":2432.0,"schw_dp":31.31,"schw_flow":5160.0,"schwp1.flow":2580.0,"schwp1.freq":57.0,"schwp1.head":83.9,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.67,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2580.0,"schwp2.freq":57.0,"schwp2.head":83.9,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.68,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":57.51,"schws_actual":50.41,"schws_temp":50.37,"secondary_flow":5160.0,"sim_clock":"Wed 2026-07-15 10:18","tes_charge":66.4,"tes_cold_temp":44.03,"tes_flow":-2728.0,"tes_ton_hours":1992.0,"tes_warm_temp":57.59,"tk1.charge":66.4,"tk1.flow":-909.0,"tk1.profile":"56.8,56.5,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.6,54.7,53.3,51.4,49.4,47.6,46.2,45.2,44.6,44.3,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":664.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.44,"tk1_temp_02":56.28,"tk1_temp_03":55.16,"tk1_temp_04":48.51,"tk1_temp_05":44.48,"tk1_temp_06":44.04,"tk1_temp_07":44.03,"tk1_temp_08":44.03,"tk1_temp_09":44.03,"tk1_temp_10":44.03,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":66.4,"tk2.flow":-909.0,"tk2.profile":"56.8,56.5,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.6,54.7,53.3,51.4,49.4,47.6,46.2,45.2,44.6,44.3,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":664.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.44,"tk2_temp_02":56.28,"tk2_temp_03":55.16,"tk2_temp_04":48.51,"tk2_temp_05":44.48,"tk2_temp_06":44.04,"tk2_temp_07":44.03,"tk2_temp_08":44.03,"tk2_temp_09":44.03,"tk2_temp_10":44.03,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":66.4,"tk3.flow":-909.0,"tk3.profile":"56.8,56.5,56.4,56.4,56.4,56.3,56.2,56.1,56.0,55.6,54.7,53.3,51.4,49.4,47.6,46.2,45.2,44.6,44.3,44.2,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":664.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.44,"tk3_temp_02":56.28,"tk3_temp_03":55.16,"tk3_temp_04":48.51,"tk3_temp_05":44.48,"tk3_temp_06":44.04,"tk3_temp_07":44.03,"tk3_temp_08":44.03,"tk3_temp_09":44.03,"tk3_temp_10":44.03,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.47,"west.flow":2322.0,"west.load":1029.0,"west.met":877.0,"west.rwt":59.5,"west.valve":100.0,"west_chw_remote_dp":5.47},{"t":1110.0,"tag":"power back","building_tons":2287.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":13.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":73.9,"ch1.cond_sat":72.0,"ch1.control_source":1,"ch1.cycling_code":5,"ch1.disch_t":90.0,"ch1.echwt":57.7,"ch1.ecwt":75.0,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":55.5,"ch1.evap_sat":58.6,"ch1.inhibit_code":1,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":57.7,"ch1.lcwt":75.0,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.0,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":57.5,"ch1.oil_sump_p":57.5,"ch1.oil_sump_t":122.4,"ch1.op_code":4,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":3.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Cycling Shutdown \u00b7 CYCLING 5 Control Panel - Power Failure \u00b7 INHIBIT Anti-Recycle","ch1.tons":0.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":2383.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3615.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":67.6,"ch2.cond_sat":67.8,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":71.0,"ch2.echwt":57.7,"ch2.ecwt":75.0,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":67.6,"ch2.evap_sat":67.7,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":59.3,"ch2.lcwt":74.4,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":69.6,"ch2.oil_sump_p":69.6,"ch2.oil_sump_t":112.9,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":26.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":35.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":67.6,"ch3.cond_sat":67.8,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":71.0,"ch3.echwt":57.7,"ch3.ecwt":75.0,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":67.6,"ch3.evap_sat":67.7,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":59.3,"ch3.lcwt":74.4,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":69.6,"ch3.oil_sump_p":69.6,"ch3.oil_sump_t":112.9,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":22.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":35.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":75.1,"ct1.level":14.4,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":75.34,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.48,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":75.0,"ct2.level":12.0,"ct2.makeup":5.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.76,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":75.0,"ct3.level":12.0,"ct3.makeup":5.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.76,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.06,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":74.96,"cws_actual":74.96,"cws_temp":74.96,"dcplr_flow":-2725.0,"east.ahu_flow":0.0,"east.dp":5.47,"east.flow":2838.0,"east.load":1258.0,"east.met":1069.0,"east.rwt":59.5,"east.valve":100.0,"east_chw_remote_dp":5.47,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2429.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.77,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":57.67,"pchws_actual":57.73,"pchws_temp":57.65,"plant_dp":31.31,"plant_kw":264.0,"plant_tons":0.0,"primary_flow":2432.0,"schw_dp":31.31,"schw_flow":5158.0,"schwp1.flow":2580.0,"schwp1.freq":57.0,"schwp1.head":83.9,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.8,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2580.0,"schwp2.freq":57.0,"schwp2.head":83.9,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.9,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":57.67,"schws_actual":50.48,"schws_temp":50.45,"secondary_flow":5160.0,"sim_clock":"Wed 2026-07-15 10:18","tes_charge":66.0,"tes_cold_temp":44.03,"tes_flow":-2728.0,"tes_ton_hours":1980.0,"tes_warm_temp":57.75,"tk1.charge":66.0,"tk1.flow":-909.0,"tk1.profile":"56.9,56.5,56.4,56.4,56.4,56.3,56.3,56.2,56.0,55.6,54.9,53.5,51.7,49.7,47.9,46.4,45.4,44.7,44.4,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":660.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.48,"tk1_temp_02":56.29,"tk1_temp_03":55.25,"tk1_temp_04":48.81,"tk1_temp_05":44.55,"tk1_temp_06":44.05,"tk1_temp_07":44.03,"tk1_temp_08":44.03,"tk1_temp_09":44.03,"tk1_temp_10":44.03,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":66.0,"tk2.flow":-909.0,"tk2.profile":"56.9,56.5,56.4,56.4,56.4,56.3,56.3,56.2,56.0,55.6,54.9,53.5,51.7,49.7,47.9,46.4,45.4,44.7,44.4,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":660.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.48,"tk2_temp_02":56.29,"tk2_temp_03":55.25,"tk2_temp_04":48.81,"tk2_temp_05":44.55,"tk2_temp_06":44.05,"tk2_temp_07":44.03,"tk2_temp_08":44.03,"tk2_temp_09":44.03,"tk2_temp_10":44.03,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":66.0,"tk3.flow":-909.0,"tk3.profile":"56.9,56.5,56.4,56.4,56.4,56.3,56.3,56.2,56.0,55.6,54.9,53.5,51.7,49.7,47.9,46.4,45.4,44.7,44.4,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":660.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.48,"tk3_temp_02":56.29,"tk3_temp_03":55.25,"tk3_temp_04":48.81,"tk3_temp_05":44.55,"tk3_temp_06":44.05,"tk3_temp_07":44.03,"tk3_temp_08":44.03,"tk3_temp_09":44.03,"tk3_temp_10":44.03,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.47,"west.flow":2322.0,"west.load":1029.0,"west.met":875.0,"west.rwt":59.5,"west.valve":100.0,"west_chw_remote_dp":5.5},{"t":1140.0,"tag":"power back","building_tons":2287.0,"ch1.active_cur_limit":100.0,"ch1.active_sp":44.0,"ch1.anti_recycle":12.0,"ch1.chl_pump":true,"ch1.cond_fs":true,"ch1.cond_p":73.0,"ch1.cond_sat":71.5,"ch1.control_source":1,"ch1.cycling_code":5,"ch1.disch_t":89.1,"ch1.echwt":57.9,"ch1.ecwt":74.9,"ch1.evap_dp":8.56,"ch1.evap_fs":true,"ch1.evap_p":56.4,"ch1.evap_sat":59.4,"ch1.inhibit_code":1,"ch1.internal_code":0,"ch1.kw":0.0,"ch1.kw_per_ton":0.0,"ch1.kwh":73.0,"ch1.lchwt":57.8,"ch1.lcwt":74.9,"ch1.liq_line_sol":false,"ch1.modrun_code":0,"ch1.motor_run":false,"ch1.oil_dp":0.0,"ch1.oil_pump_hz":0.0,"ch1.oil_pump_p":58.4,"ch1.oil_sump_p":58.4,"ch1.oil_sump_t":122.0,"ch1.op_code":4,"ch1.panel_switch_run":true,"ch1.pct_fla":0.0,"ch1.prv":0.0,"ch1.ref_level":2.0,"ch1.ref_level_sp":50.0,"ch1.rem_cur_limit":100.0,"ch1.rem_run":true,"ch1.rem_sp":44.0,"ch1.run_hours":0.2,"ch1.safety_code":0,"ch1.starts":1.0,"ch1.status":"Unit Stopped - Cycling Shutdown \u00b7 CYCLING 5 Control Panel - Power Failure \u00b7 INHIBIT Anti-Recycle","ch1.tons":0.0,"ch1.vsd_bus_v":650.0,"ch1.vsd_hz":0.0,"ch1.warning_code":0,"ch1_chw_flow":2384.0,"ch1_chw_vlv.pos":100.0,"ch1_chw_vlv_closed":false,"ch1_chw_vlv_open":true,"ch1_cw_flow":3617.0,"ch1_cw_vlv.pos":100.0,"ch1_cw_vlv_closed":false,"ch1_cw_vlv_open":true,"ch2.active_cur_limit":100.0,"ch2.active_sp":44.0,"ch2.anti_recycle":0.0,"ch2.chl_pump":false,"ch2.cond_fs":false,"ch2.cond_p":67.5,"ch2.cond_sat":67.7,"ch2.control_source":1,"ch2.cycling_code":0,"ch2.disch_t":70.9,"ch2.echwt":57.9,"ch2.ecwt":74.9,"ch2.evap_dp":0.0,"ch2.evap_fs":false,"ch2.evap_p":67.5,"ch2.evap_sat":67.7,"ch2.inhibit_code":0,"ch2.internal_code":0,"ch2.kw":0.0,"ch2.kw_per_ton":0.0,"ch2.kwh":0.0,"ch2.lchwt":59.2,"ch2.lcwt":74.5,"ch2.liq_line_sol":false,"ch2.modrun_code":0,"ch2.motor_run":false,"ch2.oil_dp":0.0,"ch2.oil_pump_hz":0.0,"ch2.oil_pump_p":69.5,"ch2.oil_sump_p":69.5,"ch2.oil_sump_t":112.8,"ch2.op_code":2,"ch2.panel_switch_run":true,"ch2.pct_fla":0.0,"ch2.prv":0.0,"ch2.ref_level":0.0,"ch2.ref_level_sp":50.0,"ch2.rem_cur_limit":100.0,"ch2.rem_run":false,"ch2.rem_sp":44.0,"ch2.run_hours":0.0,"ch2.safety_code":0,"ch2.starts":0.0,"ch2.status":"Unit Stopped - Remote Shutdown","ch2.tons":0.0,"ch2.vsd_bus_v":650.0,"ch2.vsd_hz":0.0,"ch2.warning_code":0,"ch2_chw_flow":23.0,"ch2_chw_vlv.pos":0.0,"ch2_chw_vlv_closed":true,"ch2_chw_vlv_open":false,"ch2_cw_flow":33.0,"ch2_cw_vlv.pos":0.0,"ch2_cw_vlv_closed":true,"ch2_cw_vlv_open":false,"ch3.active_cur_limit":100.0,"ch3.active_sp":44.0,"ch3.anti_recycle":0.0,"ch3.chl_pump":false,"ch3.cond_fs":false,"ch3.cond_p":67.5,"ch3.cond_sat":67.7,"ch3.control_source":1,"ch3.cycling_code":0,"ch3.disch_t":70.9,"ch3.echwt":57.9,"ch3.ecwt":74.9,"ch3.evap_dp":0.0,"ch3.evap_fs":false,"ch3.evap_p":67.5,"ch3.evap_sat":67.7,"ch3.inhibit_code":0,"ch3.internal_code":0,"ch3.kw":0.0,"ch3.kw_per_ton":0.0,"ch3.kwh":0.0,"ch3.lchwt":59.2,"ch3.lcwt":74.5,"ch3.liq_line_sol":false,"ch3.modrun_code":0,"ch3.motor_run":false,"ch3.oil_dp":0.0,"ch3.oil_pump_hz":0.0,"ch3.oil_pump_p":69.5,"ch3.oil_sump_p":69.5,"ch3.oil_sump_t":112.8,"ch3.op_code":2,"ch3.panel_switch_run":true,"ch3.pct_fla":0.0,"ch3.prv":0.0,"ch3.ref_level":0.0,"ch3.ref_level_sp":50.0,"ch3.rem_cur_limit":100.0,"ch3.rem_run":false,"ch3.rem_sp":44.0,"ch3.run_hours":0.0,"ch3.safety_code":0,"ch3.starts":0.0,"ch3.status":"Unit Stopped - Remote Shutdown","ch3.tons":0.0,"ch3.vsd_bus_v":650.0,"ch3.vsd_hz":0.0,"ch3.warning_code":0,"ch3_chw_flow":25.0,"ch3_chw_vlv.pos":0.0,"ch3_chw_vlv_closed":true,"ch3_chw_vlv_open":false,"ch3_cw_flow":34.0,"ch3_cw_vlv.pos":0.0,"ch3_cw_vlv_closed":true,"ch3_cw_vlv_open":false,"ct1.bypass_flow":16.0,"ct1.fill_flow":3623.0,"ct1.freq":60.0,"ct1.frozen":false,"ct1.heater_on":false,"ct1.ice":0.0,"ct1.leaving":75.1,"ct1.level":14.4,"ct1.makeup":0.0,"ct1.out_flow":1229.0,"ct1.status":"auto|RUNNING|60.0|73.2||30","ct1.tons":0.0,"ct1.vib_tripped":false,"ct1_basin_temp":75.28,"ct1_bypass_vlv.pos":0.0,"ct1_bypass_vlv_closed":true,"ct1_bypass_vlv_open":false,"ct1_eq_vlv.pos":100.0,"ct1_eq_vlv_closed":false,"ct1_eq_vlv_open":true,"ct1_fan_amps":73.13,"ct1_fan_vfd_fb":100.0,"ct1_fan_vfd_flt":true,"ct1_inlet_vlv.pos":100.0,"ct1_inlet_vlv_closed":false,"ct1_inlet_vlv_open":true,"ct1_level_hi":true,"ct1_level_lo":true,"ct1_outlet_vlv.pos":100.0,"ct1_outlet_vlv_closed":false,"ct1_outlet_vlv_open":true,"ct2.bypass_flow":16.0,"ct2.fill_flow":7.0,"ct2.freq":0.0,"ct2.frozen":false,"ct2.heater_on":false,"ct2.ice":0.0,"ct2.leaving":75.0,"ct2.level":12.0,"ct2.makeup":4.0,"ct2.out_flow":1229.0,"ct2.status":"auto|STOPPED|0.0|0.0||30","ct2.tons":0.0,"ct2.vib_tripped":false,"ct2_basin_temp":74.78,"ct2_bypass_vlv.pos":0.0,"ct2_bypass_vlv_closed":true,"ct2_bypass_vlv_open":false,"ct2_eq_vlv.pos":100.0,"ct2_eq_vlv_closed":false,"ct2_eq_vlv_open":true,"ct2_fan_amps":0.0,"ct2_fan_vfd_fb":0.0,"ct2_fan_vfd_flt":true,"ct2_inlet_vlv.pos":0.0,"ct2_inlet_vlv_closed":true,"ct2_inlet_vlv_open":false,"ct2_level_hi":true,"ct2_level_lo":true,"ct2_outlet_vlv.pos":100.0,"ct2_outlet_vlv_closed":false,"ct2_outlet_vlv_open":true,"ct3.bypass_flow":16.0,"ct3.fill_flow":7.0,"ct3.freq":0.0,"ct3.frozen":false,"ct3.heater_on":false,"ct3.ice":0.0,"ct3.leaving":75.0,"ct3.level":12.0,"ct3.makeup":4.0,"ct3.out_flow":1229.0,"ct3.status":"auto|STOPPED|0.0|0.0||30","ct3.tons":0.0,"ct3.vib_tripped":false,"ct3_basin_temp":74.78,"ct3_bypass_vlv.pos":0.0,"ct3_bypass_vlv_closed":true,"ct3_bypass_vlv_open":false,"ct3_eq_vlv.pos":100.0,"ct3_eq_vlv_closed":false,"ct3_eq_vlv_open":true,"ct3_fan_amps":0.0,"ct3_fan_vfd_fb":0.0,"ct3_fan_vfd_flt":true,"ct3_inlet_vlv.pos":0.0,"ct3_inlet_vlv_closed":true,"ct3_inlet_vlv_open":false,"ct3_level_hi":true,"ct3_level_lo":true,"ct3_outlet_vlv.pos":100.0,"ct3_outlet_vlv_closed":false,"ct3_outlet_vlv_open":true,"cw_flow":3686.0,"cwp1.flow":3686.0,"cwp1.freq":55.0,"cwp1.head":63.1,"cwp1.kw":65.1,"cwp1.status":"auto|RUNNING|55.0|115.1||30","cwp1_amps":115.16,"cwp1_vfd_fb":91.7,"cwp1_vfd_flt":true,"cwp2.flow":0.0,"cwp2.freq":0.0,"cwp2.head":0.0,"cwp2.kw":0.0,"cwp2.status":"auto|STOPPED|0.0|0.0||30","cwp2_amps":0.0,"cwp2_vfd_fb":0.0,"cwp2_vfd_flt":true,"cwp3.flow":0.0,"cwp3.freq":0.0,"cwp3.head":0.0,"cwp3.kw":0.0,"cwp3.status":"auto|STOPPED|0.0|0.0||30","cwp3_amps":0.0,"cwp3_vfd_fb":0.0,"cwp3_vfd_flt":true,"cwr_temp":74.95,"cws_actual":74.95,"cws_temp":74.95,"dcplr_flow":-2727.0,"east.ahu_flow":0.0,"east.dp":5.47,"east.flow":2838.0,"east.load":1258.0,"east.met":1067.0,"east.rwt":59.6,"east.valve":100.0,"east_chw_remote_dp":5.5,"layout":"{\"chillers\": [\"ch1\", \"ch2\", \"ch3\"], \"primary_pumps\": [\"pchwp1\", \"pchwp2\", \"pchwp3\"], \"secondary_pumps\": [\"schwp1\", \"schwp2\", \"schwp3\"], \"condenser_pumps\": [\"cwp1\", \"cwp2\", \"cwp3\"], \"towers\": [\"ct1\", \"ct2\", \"ct3\"], \"tanks\": [\"tk1\", \"tk2\", \"tk3\"], \"branches\": [\"east\", \"west\"], \"tags\": {\"ch1\": \"CH-1\", \"ch2\": \"CH-2\", \"ch3\": \"CH-3\", \"pchwp1\": \"PCHWP-1\", \"pchwp2\": \"PCHWP-2\", \"pchwp3\": \"PCHWP-3\", \"schwp1\": \"SCHWP-1\", \"schwp2\": \"SCHWP-2\", \"schwp3\": \"SCHWP-3\", \"cwp1\": \"CWP-1\", \"cwp2\": \"CWP-2\", \"cwp3\": \"CWP-3\", \"ct1\": \"CT-1\", \"ct2\": \"CT-2\", \"ct3\": \"CT-3\", \"tk1\": \"TK-1\", \"tk2\": \"TK-2\", \"tk3\": \"TK-3\", \"east\": \"EAST\", \"west\": \"WEST\"}}","oa_wb":75.3,"oat":92.0,"occupied":true,"pchw_flow":2430.0,"pchwp1.flow":2432.0,"pchwp1.freq":55.0,"pchwp1.head":47.7,"pchwp1.kw":32.5,"pchwp1.status":"auto|RUNNING|55.0|57.8||40","pchwp1_amps":57.85,"pchwp1_vfd_fb":91.7,"pchwp1_vfd_flt":true,"pchwp2.flow":0.0,"pchwp2.freq":0.0,"pchwp2.head":0.0,"pchwp2.kw":0.0,"pchwp2.status":"auto|STOPPED|0.0|0.0||30","pchwp2_amps":0.0,"pchwp2_vfd_fb":0.0,"pchwp2_vfd_flt":true,"pchwp3.flow":0.0,"pchwp3.freq":0.0,"pchwp3.head":0.0,"pchwp3.kw":0.0,"pchwp3.status":"auto|STOPPED|0.0|0.0||30","pchwp3_amps":0.0,"pchwp3_vfd_fb":0.0,"pchwp3_vfd_flt":true,"pchwr_temp":57.82,"pchws_actual":57.87,"pchws_temp":57.8,"plant_dp":31.31,"plant_kw":264.0,"plant_tons":0.0,"primary_flow":2432.0,"schw_dp":31.33,"schw_flow":5159.0,"schwp1.flow":2580.0,"schwp1.freq":57.0,"schwp1.head":83.9,"schwp1.kw":60.4,"schwp1.status":"auto|RUNNING|57.0|100.8||30","schwp1_amps":100.72,"schwp1_vfd_fb":95.0,"schwp1_vfd_flt":true,"schwp2.flow":2580.0,"schwp2.freq":57.0,"schwp2.head":83.9,"schwp2.kw":60.4,"schwp2.status":"auto|RUNNING|57.0|100.8||30","schwp2_amps":100.88,"schwp2_vfd_fb":95.0,"schwp2_vfd_flt":true,"schwp3.flow":0.0,"schwp3.freq":0.0,"schwp3.head":0.0,"schwp3.kw":0.0,"schwp3.status":"auto|STOPPED|0.0|0.0||30","schwp3_amps":0.0,"schwp3_vfd_fb":0.0,"schwp3_vfd_flt":true,"schwr_temp":57.82,"schws_actual":50.55,"schws_temp":50.52,"secondary_flow":5160.0,"sim_clock":"Wed 2026-07-15 10:19","tes_charge":65.6,"tes_cold_temp":44.03,"tes_flow":-2728.0,"tes_ton_hours":1968.0,"tes_warm_temp":57.9,"tk1.charge":65.6,"tk1.flow":-909.0,"tk1.profile":"57.0,56.6,56.4,56.4,56.4,56.3,56.3,56.2,56.0,55.7,55.0,53.7,52.0,50.0,48.2,46.6,45.5,44.8,44.4,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk1.ton_hours":656.0,"tk1_bot_vlv.pos":100.0,"tk1_bot_vlv_closed":false,"tk1_bot_vlv_open":true,"tk1_temp_01":56.52,"tk1_temp_02":56.3,"tk1_temp_03":55.33,"tk1_temp_04":49.1,"tk1_temp_05":44.64,"tk1_temp_06":44.05,"tk1_temp_07":44.03,"tk1_temp_08":44.03,"tk1_temp_09":44.03,"tk1_temp_10":44.03,"tk1_top_vlv.pos":100.0,"tk1_top_vlv_closed":false,"tk1_top_vlv_open":true,"tk2.charge":65.6,"tk2.flow":-909.0,"tk2.profile":"57.0,56.6,56.4,56.4,56.4,56.3,56.3,56.2,56.0,55.7,55.0,53.7,52.0,50.0,48.2,46.6,45.5,44.8,44.4,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk2.ton_hours":656.0,"tk2_bot_vlv.pos":100.0,"tk2_bot_vlv_closed":false,"tk2_bot_vlv_open":true,"tk2_temp_01":56.52,"tk2_temp_02":56.3,"tk2_temp_03":55.33,"tk2_temp_04":49.1,"tk2_temp_05":44.64,"tk2_temp_06":44.05,"tk2_temp_07":44.03,"tk2_temp_08":44.03,"tk2_temp_09":44.03,"tk2_temp_10":44.03,"tk2_top_vlv.pos":100.0,"tk2_top_vlv_closed":false,"tk2_top_vlv_open":true,"tk3.charge":65.6,"tk3.flow":-909.0,"tk3.profile":"57.0,56.6,56.4,56.4,56.4,56.3,56.3,56.2,56.0,55.7,55.0,53.7,52.0,50.0,48.2,46.6,45.5,44.8,44.4,44.2,44.1,44.1,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0,44.0","tk3.ton_hours":656.0,"tk3_bot_vlv.pos":100.0,"tk3_bot_vlv_closed":false,"tk3_bot_vlv_open":true,"tk3_temp_01":56.52,"tk3_temp_02":56.3,"tk3_temp_03":55.33,"tk3_temp_04":49.1,"tk3_temp_05":44.64,"tk3_temp_06":44.05,"tk3_temp_07":44.03,"tk3_temp_08":44.03,"tk3_temp_09":44.03,"tk3_temp_10":44.03,"tk3_top_vlv.pos":100.0,"tk3_top_vlv_closed":false,"tk3_top_vlv_open":true,"utility_ok":true,"utility_power":true,"west.ahu_flow":0.0,"west.dp":5.47,"west.flow":2322.0,"west.load":1029.0,"west.met":873.0,"west.rwt":59.6,"west.valve":100.0,"west_chw_remote_dp":5.44}]